time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099720,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9154780507087708,0.6002231240272522,0.54283207654953,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8766153454780579,0.5303483009338379,0.5048844814300537,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7933014631271362,0.3875055313110351,0.2743258774280548,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7878279685974121,0.3796529471874237,0.3639951944351196,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6729310154914856,0.2339143306016922,1.0766412019729614,285.0057678222656,284.95001220703125,299.6875,293.1474914550781,297.9750061035156,297.2211608886719,285.0048522949219,1.0,0.6483248472213745,0.406209796667099,0.406209796667099,1.0,1.0,-3.3175599575042725,1.01218581199646,2.3053741455078125,0.2645857334136963,0.9556015133857728,0.9556015133857728,0.0,220.46188354492188,227.0,58022.203125,0.0,3328.848388671875,1.0,279.4420166015625,283.1765441894531,297.614501953125,299.3110656738281,293.1499938964844,293.1499938964844,279.1499938964844,33422.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714514970779419,3.714539051055908,9.206562481267612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.1982421875,0.0,1586.5106201171875,1895.4371337890625,0.0,4300.0,0.9180276989936828,1.0,0.0,3.0,1.0,0.0
18099780,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9099141359329224,0.5963688492774963,0.5398761630058289,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8748199939727783,0.5324874520301819,0.5072673559188843,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7905017137527466,0.3873075544834137,0.2744530439376831,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7852374315261841,0.3797542750835418,0.3644140660762787,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6703127026557922,0.2335549890995025,1.0762927532196045,284.8993835449219,284.95001220703125,299.706298828125,293.1429138183594,297.9764099121094,297.21734619140625,284.9010314941406,1.0,0.6499778032302856,0.4054505527019501,0.4054505527019501,1.0,1.0,-3.3171191215515137,1.0098659992218018,2.307253122329712,0.2632986903190613,0.8599834442138672,0.8599834442138672,0.0,223.7292022705078,230.0,58632.0625,0.0,3346.354736328125,1.0,279.1572265625,283.052001953125,297.66973876953125,299.4617004394531,293.1499938964844,293.1499938964844,279.45001220703125,38915.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5962750911712646,3.596299171447754,8.629767762613483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.85546875,0.0,1495.7073974609375,1895.4371337890625,0.0,4300.0,0.8957629203796387,1.0,0.0,3.0,1.0,0.0
18099840,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9099141359329224,0.5963688492774963,0.5398761630058289,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8748199939727783,0.5324874520301819,0.5072673559188843,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7905017137527466,0.3873075544834137,0.2744530439376831,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7852374315261841,0.3797542750835418,0.3644140660762787,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6703127026557922,0.2335549890995025,1.0762927532196045,284.8993835449219,284.95001220703125,299.706298828125,293.1429138183594,297.9764099121094,297.21734619140625,284.9010314941406,1.0,0.6499778032302856,0.4054505527019501,0.4054505527019501,1.0,1.0,-3.3171191215515137,1.0098659992218018,2.307253122329712,0.2632986903190613,0.8599834442138672,0.8599834442138672,0.0,223.7292022705078,230.0,58632.0625,0.0,3346.354736328125,1.0,279.1572265625,283.052001953125,297.66973876953125,299.4617004394531,293.1499938964844,293.1499938964844,279.45001220703125,38915.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5962750911712646,3.596299171447754,8.629767762613483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.85546875,0.0,1495.7073974609375,1895.4371337890625,0.0,4300.0,0.8957629203796387,1.0,0.0,3.0,1.0,0.0
18099900,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.907346785068512,0.5951395034790039,0.538466215133667,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8739944696426392,0.5339285135269165,0.5084441900253296,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7891559600830078,0.3875182569026947,0.2744927108287811,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7839943766593933,0.3800581097602844,0.3645894825458526,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6690269112586975,0.2335184663534164,1.0758967399597168,285.0162048339844,284.95001220703125,299.71563720703125,293.140625,297.9792785644531,297.218505859375,285.0179443359375,1.0,0.6507472991943359,0.4050709307193756,0.4050709307193756,1.0,1.0,-3.316614866256714,1.0086225271224976,2.3079922199249268,0.2623560428619385,0.9406877160072328,0.9406877160072328,0.0,225.2779083251953,230.0,57802.0078125,0.0,3353.991455078125,1.0,279.400390625,283.18389892578125,297.6135559082031,299.2558288574219,293.1499938964844,293.1499938964844,279.45001220703125,34195.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645009994506836,3.645033597946167,8.865244467415323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.169921875,0.0,1514.1429443359375,1895.4371337890625,0.0,4300.0,0.9045456051826476,1.0,0.0,3.0,1.0,0.0
18099960,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9056390523910522,0.594076931476593,0.5375654697418213,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8738141655921936,0.5355138778686523,0.5099543333053589,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7884451746940613,0.3878751993179321,0.2747532725334167,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.783348023891449,0.3804899752140045,0.3650142848491668,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6682775020599365,0.2335935533046722,1.0762969255447388,285.0061340332031,284.95001220703125,299.72491455078125,293.1383972167969,297.9832458496094,297.22119140625,285.0047302246094,1.0,0.6516453623771667,0.4047002792358398,0.4047002792358398,1.0,1.0,-3.318650960922241,1.0082995891571045,2.3103513717651367,0.2616585791110992,0.955083668231964,0.955083668231964,0.0,226.47227478027344,233.0,57949.41015625,0.0,3365.39501953125,1.0,279.4428405761719,283.17486572265625,297.604248046875,299.2962646484375,293.1499938964844,293.1499938964844,279.1499938964844,33339.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713022232055664,3.713046550750733,9.199164878737064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.9140625,0.0,1584.1739501953125,1895.4371337890625,0.0,4300.0,0.917419970035553,1.0,0.0,3.0,1.0,0.0
18100020,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9006660580635071,0.590302050113678,0.534688413143158,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8720911741256714,0.537632405757904,0.5123274326324463,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7857332825660706,0.3876616060733795,0.2748744487762451,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7808433771133423,0.3805736601352691,0.365422636270523,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6657677888870239,0.2332362532615661,1.07597553730011,284.89959716796875,284.95001220703125,299.74334716796875,293.13397216796875,297.9845886230469,297.2173767089844,284.9012451171875,1.0,0.6532982587814331,0.4039589464664459,0.4039589464664459,1.0,1.0,-3.3183040618896484,1.0061174631118774,2.3121867179870605,0.2594854533672333,0.8594598174095154,0.8594598174095154,0.0,229.7307281494141,236.0,58559.76953125,0.0,3383.06689453125,1.0,279.1572570800781,283.05059814453125,297.660400390625,299.4476623535156,293.1499938964844,293.1499938964844,279.45001220703125,38909.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5931596755981445,3.593183755874634,8.614822490926599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.8330078125,0.0,1492.2728271484375,1895.4371337890625,0.0,4300.0,0.8950642943382263,1.0,0.0,3.0,1.0,0.0
18100080,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9006660580635071,0.590302050113678,0.534688413143158,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8720911741256714,0.537632405757904,0.5123274326324463,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7857332825660706,0.3876616060733795,0.2748744487762451,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7808433771133423,0.3805736601352691,0.365422636270523,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6657677888870239,0.2332362532615661,1.07597553730011,284.89959716796875,284.95001220703125,299.74334716796875,293.13397216796875,297.9845886230469,297.2173767089844,284.9012451171875,1.0,0.6532982587814331,0.4039589464664459,0.4039589464664459,1.0,1.0,-3.3183040618896484,1.0061174631118774,2.3121867179870605,0.2594854533672333,0.8594598174095154,0.8594598174095154,0.0,229.7307281494141,236.0,58559.76953125,0.0,3383.06689453125,1.0,279.1572570800781,283.05059814453125,297.660400390625,299.4476623535156,293.1499938964844,293.1499938964844,279.45001220703125,38909.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5931596755981445,3.593183755874634,8.614822490926599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.8330078125,0.0,1492.2728271484375,1895.4371337890625,0.0,4300.0,0.8950642943382263,1.0,0.0,3.0,1.0,0.0
18100140,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.896754264831543,0.5880740880966187,0.5324492454528809,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8711379170417786,0.5406465530395508,0.5150085091590881,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.783747673034668,0.3882159888744354,0.2751701176166534,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7790223956108093,0.3812950253486633,0.3660143315792084,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6638229489326477,0.2332783043384552,1.0760129690170288,285.0056457519531,284.95001220703125,299.7615661621094,293.1296081542969,297.9913024902344,297.22119140625,285.0047302246094,1.0,0.6549671292304993,0.4032176434993744,0.4032176434993744,1.0,1.0,-3.3199377059936523,1.004653811454773,2.31528377532959,0.2571157217025757,0.9541445970535278,0.9541445970535278,0.0,232.46658325195312,239.0,57880.96875,0.0,3402.322509765625,1.0,279.4419860839844,283.1732177734375,297.59576416015625,299.2830810546875,293.1499938964844,293.1499938964844,279.1499938964844,33403.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708722114562988,3.7087464332580566,9.177870197163428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.943359375,0.0,1579.7447509765625,1895.4371337890625,0.0,4300.0,0.9167096614837646,1.0,0.0,3.0,1.0,0.0
18100200,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.896754264831543,0.5880740880966187,0.5324492454528809,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8711379170417786,0.5406465530395508,0.5150085091590881,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.783747673034668,0.3882159888744354,0.2751701176166534,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7790223956108093,0.3812950253486633,0.3660143315792084,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6638229489326477,0.2332783043384552,1.0760129690170288,285.0056457519531,284.95001220703125,299.7615661621094,293.1296081542969,297.9913024902344,297.22119140625,285.0047302246094,1.0,0.6549671292304993,0.4032176434993744,0.4032176434993744,1.0,1.0,-3.3199377059936523,1.004653811454773,2.31528377532959,0.2571157217025757,0.9541445970535278,0.9541445970535278,0.0,232.46658325195312,239.0,57880.96875,0.0,3402.322509765625,1.0,279.4419860839844,283.1732177734375,297.59576416015625,299.2830810546875,293.1499938964844,293.1499938964844,279.1499938964844,33403.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708722114562988,3.7087464332580566,9.177870197163428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.943359375,0.0,1579.7447509765625,1895.4371337890625,0.0,4300.0,0.9167096614837646,1.0,0.0,3.0,1.0,0.0
18100260,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8920077681541443,0.5843827724456787,0.5296317934989929,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8695033192634583,0.5427463054656982,0.51735919713974,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7811418175697327,0.3879911303520202,0.2752792835235595,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7766221761703491,0.3813658058643341,0.366406112909317,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6614377498626709,0.2329268306493759,1.075703501701355,284.8998107910156,284.95001220703125,299.7796325683594,293.1253662109375,297.9924621582031,297.2173156738281,284.90142822265625,1.0,0.6566190123558044,0.402475893497467,0.402475893497467,1.0,1.0,-3.319614887237549,1.0024811029434204,2.317133903503418,0.2548028528690338,0.8590307235717773,0.8590307235717773,0.0,235.73013305664065,242.0,58494.9609375,0.0,3420.082275390625,1.0,279.15728759765625,283.0491943359375,297.6515808105469,299.4345397949219,293.1499938964844,293.1499938964844,279.45001220703125,38903.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5905346870422363,3.5905587673187256,8.602240200161759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.68798828125,0.0,1489.37841796875,1895.4371337890625,0.0,4300.0,0.8944836854934692,1.0,0.0,3.0,1.0,0.0
18100320,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8920077681541443,0.5843827724456787,0.5296317934989929,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8695033192634583,0.5427463054656982,0.51735919713974,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7811418175697327,0.3879911303520202,0.2752792835235595,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7766221761703491,0.3813658058643341,0.366406112909317,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6614377498626709,0.2329268306493759,1.075703501701355,284.8998107910156,284.95001220703125,299.7796325683594,293.1253662109375,297.9924621582031,297.2173156738281,284.90142822265625,1.0,0.6566190123558044,0.402475893497467,0.402475893497467,1.0,1.0,-3.319614887237549,1.0024811029434204,2.317133903503418,0.2548028528690338,0.8590307235717773,0.8590307235717773,0.0,235.73013305664065,242.0,58494.9609375,0.0,3420.082275390625,1.0,279.15728759765625,283.0491943359375,297.6515808105469,299.4345397949219,293.1499938964844,293.1499938964844,279.45001220703125,38903.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5905346870422363,3.5905587673187256,8.602240200161759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.68798828125,0.0,1489.37841796875,1895.4371337890625,0.0,4300.0,0.8944836854934692,1.0,0.0,3.0,1.0,0.0
18100380,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8882795572280884,0.5822237730026245,0.5274561643600464,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8686434030532837,0.545749843120575,0.5200278162956238,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7792671322822571,0.3885364234447479,0.2755680382251739,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7749090194702148,0.3820772171020508,0.3669872581958771,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6596165299415588,0.2329756319522857,1.0757683515548706,285.0055847167969,284.95001220703125,299.7974853515625,293.1212158203125,297.9989624023437,297.2210693359375,285.0046691894531,1.0,0.6582890748977661,0.4017341434955597,0.4017341434955597,1.0,1.0,-3.3213226795196533,1.0010149478912354,2.320307731628418,0.2527201473712921,0.9535452127456664,0.9535452127456664,0.0,238.4647827148437,245.0,57819.828125,0.0,3439.527099609375,1.0,279.44195556640625,283.17156982421875,297.5871276855469,299.2704162597656,293.1499938964844,293.1499938964844,279.1499938964844,33396.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7064175605773926,3.706441640853882,9.166466838905762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.65234375,0.0,1577.068359375,1895.4371337890625,0.0,4300.0,0.9161860346794128,1.0,0.0,3.0,1.0,0.0
18100440,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8882795572280884,0.5822237730026245,0.5274561643600464,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8686434030532837,0.545749843120575,0.5200278162956238,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7792671322822571,0.3885364234447479,0.2755680382251739,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7749090194702148,0.3820772171020508,0.3669872581958771,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6596165299415588,0.2329756319522857,1.0757683515548706,285.0055847167969,284.95001220703125,299.7974853515625,293.1212158203125,297.9989624023437,297.2210693359375,285.0046691894531,1.0,0.6582890748977661,0.4017341434955597,0.4017341434955597,1.0,1.0,-3.3213226795196533,1.0010149478912354,2.320307731628418,0.2527201473712921,0.9535452127456664,0.9535452127456664,0.0,238.4647827148437,245.0,57819.828125,0.0,3439.527099609375,1.0,279.44195556640625,283.17156982421875,297.5871276855469,299.2704162597656,293.1499938964844,293.1499938964844,279.1499938964844,33396.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7064175605773926,3.706441640853882,9.166466838905762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.65234375,0.0,1577.068359375,1895.4371337890625,0.0,4300.0,0.9161860346794128,1.0,0.0,3.0,1.0,0.0
18100500,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8863784670829773,0.580500602722168,0.526342511177063,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8681926131248474,0.546869695186615,0.5213781595230103,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7783321738243103,0.3884986340999603,0.275738000869751,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7740551829338074,0.3821771740913391,0.3673127889633178,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6587405800819397,0.2328614592552185,1.0760432481765747,284.8753967285156,284.95001220703125,299.8063659667969,293.1191711425781,298.0000305175781,297.2199401855469,284.87274169921875,1.0,0.6591829061508179,0.4013632535934448,0.4013632535934448,1.0,1.0,-3.322540283203125,1.0003961324691772,2.322144031524658,0.2518907487392425,0.8642299771308899,0.8642299771308899,0.0,239.9063415527344,245.0,58745.109375,0.0,3450.504638671875,1.0,279.1963806152344,283.0230712890625,297.6396484375,299.47918701171875,293.1499938964844,293.1499938964844,279.1499938964844,37560.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675236463546753,3.6752610206604,9.012886152959254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.4775390625,0.0,1573.182861328125,1895.4371337890625,0.0,4300.0,0.9098472595214844,1.0,0.0,3.0,1.0,0.0
18100560,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8837528228759766,0.5786187648773193,0.5247113108634949,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8671218752861023,0.5478298664093018,0.522361159324646,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7767938375473022,0.3883023262023926,0.2756701111793518,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7726377844810486,0.3821370303630829,0.3673681318759918,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.657374382019043,0.2326307594776153,1.075483322143555,284.8998107910156,284.95001220703125,299.815185546875,293.1171569824219,297.9999389648437,297.2171630859375,284.90155029296875,1.0,0.6599419116973877,0.4010075628757477,0.4010075628757477,1.0,1.0,-3.321074724197388,0.9988828301429749,2.3221919536590576,0.2507441639900207,0.8585290908813477,0.8585290908813477,0.0,241.72613525390625,248.0,58433.3671875,0.0,3457.449951171875,1.0,279.157470703125,283.0477294921875,297.64312744140625,299.42236328125,293.1499938964844,293.1499938964844,279.45001220703125,38916.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5881288051605225,3.5881526470184326,8.59071519698773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.90576171875,0.0,1486.8704833984375,1895.4371337890625,0.0,4300.0,0.8939502835273743,1.0,0.0,3.0,1.0,0.0
18100620,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8801992535591125,0.5765296816825867,0.5225996375083923,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8663349151611328,0.5508185029029846,0.5250137448310852,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7750134468078613,0.3888369798660278,0.2759513854980469,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7710157036781311,0.3828373849391937,0.367938369512558,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6556596159934998,0.2326843589544296,1.0755707025527954,285.00555419921875,284.95001220703125,299.8326721191406,293.1131896972656,298.0063171386719,297.22088623046875,285.004638671875,1.0,0.6616132259368896,0.4002961218357086,0.4002961218357086,1.0,1.0,-3.322845220565796,0.9975051283836364,2.325340032577514,0.2489086240530014,0.9530546069145204,0.9530546069145204,0.0,244.46278381347656,251.0,57764.7890625,0.0,3477.078125,1.0,279.44195556640625,283.1699523925781,297.5789489746094,299.2586364746094,293.1499938964844,293.1499938964844,279.1499938964844,33391.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.704480648040772,3.7045047283172607,9.156888722827716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.2275390625,0.0,1574.8193359375,1895.4371337890625,0.0,4300.0,0.9157476425170898,1.0,0.0,3.0,1.0,0.0
18100680,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8801992535591125,0.5765296816825867,0.5225996375083923,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8663349151611328,0.5508185029029846,0.5250137448310852,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7750134468078613,0.3888369798660278,0.2759513854980469,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7710157036781311,0.3828373849391937,0.367938369512558,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6556596159934998,0.2326843589544296,1.0755707025527954,285.00555419921875,284.95001220703125,299.8326721191406,293.1131896972656,298.0063171386719,297.22088623046875,285.004638671875,1.0,0.6616132259368896,0.4002961218357086,0.4002961218357086,1.0,1.0,-3.322845220565796,0.9975051283836364,2.325340032577514,0.2489086240530014,0.9530546069145204,0.9530546069145204,0.0,244.46278381347656,251.0,57764.7890625,0.0,3477.078125,1.0,279.44195556640625,283.1699523925781,297.5789489746094,299.2586364746094,293.1499938964844,293.1499938964844,279.1499938964844,33391.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.704480648040772,3.7045047283172607,9.156888722827716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.2275390625,0.0,1574.8193359375,1895.4371337890625,0.0,4300.0,0.9157476425170898,1.0,0.0,3.0,1.0,0.0
18100740,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8758785128593445,0.573011040687561,0.5199263691902161,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8649006485939026,0.5528739094734192,0.5273249745368958,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7726518511772156,0.3885935246944427,0.2760457098484039,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7688518762588501,0.3828849494457245,0.3683072924613952,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6535389423370361,0.2323441058397293,1.0753031969070437,284.900146484375,284.95001220703125,299.8500061035156,293.1093444824219,298.0071105957031,297.2168884277344,284.9017639160156,1.0,0.6632665991783142,0.3995847105979919,0.3995847105979919,1.0,1.0,-3.322654485702514,0.9954254627227784,2.3272290229797363,0.2470874190330505,0.8583388924598694,0.8583388924598694,0.0,247.7259063720703,254.0,58382.6328125,0.0,3495.14892578125,1.0,279.1573181152344,283.0462951660156,297.63531494140625,299.4108581542969,293.1499938964844,293.1499938964844,279.45001220703125,38893.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586345672607422,3.586369514465332,8.582179020777403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.28271484375,0.0,1484.768798828125,1895.4371337890625,0.0,4300.0,0.8935498595237732,1.0,0.0,3.0,1.0,0.0
18100800,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8758785128593445,0.573011040687561,0.5199263691902161,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8649006485939026,0.5528739094734192,0.5273249745368958,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7726518511772156,0.3885935246944427,0.2760457098484039,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7688518762588501,0.3828849494457245,0.3683072924613952,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6535389423370361,0.2323441058397293,1.0753031969070437,284.900146484375,284.95001220703125,299.8500061035156,293.1093444824219,298.0071105957031,297.2168884277344,284.9017639160156,1.0,0.6632665991783142,0.3995847105979919,0.3995847105979919,1.0,1.0,-3.322654485702514,0.9954254627227784,2.3272290229797363,0.2470874190330505,0.8583388924598694,0.8583388924598694,0.0,247.7259063720703,254.0,58382.6328125,0.0,3495.14892578125,1.0,279.1573181152344,283.0462951660156,297.63531494140625,299.4108581542969,293.1499938964844,293.1499938964844,279.45001220703125,38893.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586345672607422,3.586369514465332,8.582179020777403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.28271484375,0.0,1484.768798828125,1895.4371337890625,0.0,4300.0,0.8935498595237732,1.0,0.0,3.0,1.0,0.0
18100860,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8695966005325317,0.5690101981163025,0.516575813293457,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.861277163028717,0.5537203550338745,0.5284990072250366,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7680373787879944,0.3870033323764801,0.2752386331558227,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7643818855285645,0.3813862800598144,0.3673593699932098,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.648800790309906,0.2300796210765838,1.0678415298461914,284.9935607910156,284.95001220703125,299.8671569824219,293.1056823730469,297.99822998046875,297.1997985839844,284.99224853515625,1.0,0.6640024781227112,0.3989169001579284,0.3989169001579284,1.0,1.0,-3.308965921401977,0.9887709021568298,2.320194959640503,0.2438442707061767,0.9412782788276672,0.9412782788276672,0.0,252.457748413086,257.0,57443.78515625,0.0,3490.259033203125,1.0,279.44189453125,283.1617736816406,297.5689697265625,299.2355041503906,293.1499938964844,293.1499938964844,279.1499938964844,33774.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6920535564422607,3.69207763671875,9.09555637917947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.4111328125,0.0,1563.614990234375,1895.4371337890625,0.0,4300.0,0.9131242632865906,1.0,0.0,3.0,1.0,0.0
18100920,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8695966005325317,0.5690101981163025,0.516575813293457,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.861277163028717,0.5537203550338745,0.5284990072250366,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7680373787879944,0.3870033323764801,0.2752386331558227,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7643818855285645,0.3813862800598144,0.3673593699932098,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.648800790309906,0.2300796210765838,1.0678415298461914,284.9935607910156,284.95001220703125,299.8671569824219,293.1056823730469,297.99822998046875,297.1997985839844,284.99224853515625,1.0,0.6640024781227112,0.3989169001579284,0.3989169001579284,1.0,1.0,-3.308965921401977,0.9887709021568298,2.320194959640503,0.2438442707061767,0.9412782788276672,0.9412782788276672,0.0,252.457748413086,257.0,57443.78515625,0.0,3490.259033203125,1.0,279.44189453125,283.1617736816406,297.5689697265625,299.2355041503906,293.1499938964844,293.1499938964844,279.1499938964844,33774.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6920535564422607,3.69207763671875,9.09555637917947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.4111328125,0.0,1563.614990234375,1895.4371337890625,0.0,4300.0,0.9131242632865906,1.0,0.0,3.0,1.0,0.0
18100980,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8640665411949158,0.5646652579307556,0.5130135416984558,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8583963513374329,0.554604709148407,0.5295652747154236,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7641967535018921,0.385671466588974,0.2744576930999756,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7606560587882996,0.3801957368850708,0.3664140105247497,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6447500586509705,0.2283080369234085,1.0604788064956665,284.89471435546875,284.95001220703125,299.8842468261719,293.102294921875,297.9919128417969,297.1864929199219,284.896240234375,1.0,0.6643166542053223,0.398249089717865,0.398249089717865,1.0,1.0,-3.295035123825073,0.9820427298545836,2.312992572784424,0.2405830323696136,0.8440395593643188,0.8440395593643188,0.0,256.3384094238281,260.0,57688.96484375,0.0,3480.028076171875,1.0,279.1575622558594,283.0503845214844,297.6159362792969,299.3548278808594,293.1499938964844,293.1499938964844,279.45001220703125,39585.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.540115594863892,3.5401391983032227,8.362346761714434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.9677734375,0.0,1440.334716796875,1895.4371337890625,0.0,4300.0,0.8839337825775146,1.0,0.0,3.0,1.0,0.0
18101040,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8640665411949158,0.5646652579307556,0.5130135416984558,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8583963513374329,0.554604709148407,0.5295652747154236,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7641967535018921,0.385671466588974,0.2744576930999756,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7606560587882996,0.3801957368850708,0.3664140105247497,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6447500586509705,0.2283080369234085,1.0604788064956665,284.89471435546875,284.95001220703125,299.8842468261719,293.102294921875,297.9919128417969,297.1864929199219,284.896240234375,1.0,0.6643166542053223,0.398249089717865,0.398249089717865,1.0,1.0,-3.295035123825073,0.9820427298545836,2.312992572784424,0.2405830323696136,0.8440395593643188,0.8440395593643188,0.0,256.3384094238281,260.0,57688.96484375,0.0,3480.028076171875,1.0,279.1575622558594,283.0503845214844,297.6159362792969,299.3548278808594,293.1499938964844,293.1499938964844,279.45001220703125,39585.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.540115594863892,3.5401391983032227,8.362346761714434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.9677734375,0.0,1440.334716796875,1895.4371337890625,0.0,4300.0,0.8839337825775146,1.0,0.0,3.0,1.0,0.0
18101100,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.86195969581604,0.5633348226547241,0.5115053057670593,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8575460314750671,0.5556313395500183,0.5303066968917847,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.762856662273407,0.3855267763137817,0.2742187678813934,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7593593597412109,0.3800629377365112,0.366133451461792,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6432697772979736,0.2277842760086059,1.0576584339141846,285.008056640625,284.95001220703125,299.8927307128906,293.1006774902344,297.9927978515625,297.1854858398437,285.0093994140625,1.0,0.6644879579544067,0.3979151844978332,0.3979151844978332,1.0,1.0,-3.290088176727295,0.979385256767273,2.3107030391693115,0.2391372174024582,0.920345664024353,0.920345664024353,0.0,257.77667236328125,260.0,56806.36328125,0.0,3476.752685546875,1.0,279.3989562988281,283.1798400878906,297.5560913085937,299.1404113769531,293.1499938964844,293.1499938964844,279.45001220703125,34519.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5850956439971924,3.585118770599365,8.576197956244869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.13525390625,0.0,1451.2720947265625,1895.4371337890625,0.0,4300.0,0.8914778828620911,1.0,0.0,3.0,1.0,0.0
18101160,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8605889678001404,0.5621943473815918,0.5105200409889221,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8573402166366577,0.5568495392799377,0.5314520597457886,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7621572017669678,0.385581910610199,0.2742511332035064,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7586686015129089,0.3801182806491852,0.3661761879920959,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6423534154891968,0.2274492233991623,1.0560492277145386,284.9954833984375,284.95001220703125,299.9012145996094,293.09912109375,297.9956970214844,297.1867370605469,284.994140625,1.0,0.6648395657539368,0.3977390825748443,0.3977390825748443,1.0,1.0,-3.2884323596954346,0.978280246257782,2.310152053833008,0.238559752702713,0.9297674894332886,0.9297674894332886,0.0,258.79815673828125,263.0,56876.51953125,0.0,3478.690185546875,1.0,279.4423217773437,283.1702575683594,297.5440979003906,299.1724853515625,293.1499938964844,293.1499938964844,279.1499938964844,33689.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6478805541992174,3.64790415763855,8.879213737600367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.509765625,0.0,1513.53076171875,1895.4371337890625,0.0,4300.0,0.9029783606529236,1.0,0.0,3.0,1.0,0.0
18101220,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8567359447479248,0.5585283041000366,0.5076481103897095,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8560156226158142,0.5583740472793579,0.5332040190696716,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7599389553070068,0.3849465847015381,0.2740263938903808,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7565458416938782,0.3796270191669464,0.365974485874176,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6400352120399475,0.2264834940433502,1.052637219429016,284.9034118652344,284.95001220703125,299.9181213378906,293.09619140625,297.9961853027344,297.1818542480469,284.9042663574219,1.0,0.6655734777450562,0.3973868489265442,0.3973868489265442,1.0,1.0,-3.2824764251708984,0.9752085208892822,2.307267904281616,0.2371788322925567,0.8415622711181641,0.8415622711181641,0.0,261.6024780273437,266.0,57293.24609375,0.0,3480.73828125,1.0,279.1584777832031,283.0616455078125,297.5946044921875,299.3046569824219,293.1499938964844,293.1499938964844,279.45001220703125,39086.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.507701873779297,3.507725238800049,8.209914881263103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.51123046875,0.0,1402.733642578125,1895.4371337890625,0.0,4300.0,0.8763920068740845,1.0,0.0,3.0,1.0,0.0
18101280,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8567359447479248,0.5585283041000366,0.5076481103897095,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8560156226158142,0.5583740472793579,0.5332040190696716,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7599389553070068,0.3849465847015381,0.2740263938903808,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7565458416938782,0.3796270191669464,0.365974485874176,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6400352120399475,0.2264834940433502,1.052637219429016,284.9034118652344,284.95001220703125,299.9181213378906,293.09619140625,297.9961853027344,297.1818542480469,284.9042663574219,1.0,0.6655734777450562,0.3973868489265442,0.3973868489265442,1.0,1.0,-3.2824764251708984,0.9752085208892822,2.307267904281616,0.2371788322925567,0.8415622711181641,0.8415622711181641,0.0,261.6024780273437,266.0,57293.24609375,0.0,3480.73828125,1.0,279.1584777832031,283.0616455078125,297.5946044921875,299.3046569824219,293.1499938964844,293.1499938964844,279.45001220703125,39086.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.507701873779297,3.507725238800049,8.209914881263103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.51123046875,0.0,1402.733642578125,1895.4371337890625,0.0,4300.0,0.8763920068740845,1.0,0.0,3.0,1.0,0.0
18101340,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8537471294403076,0.5563258528709412,0.5054706335067749,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8553693890571594,0.5608668923377991,0.5353981256484985,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7583789825439453,0.3851360976696014,0.2740704119205475,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7550439238548279,0.3798447549343109,0.3660893738269806,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6382884383201599,0.2260307371616363,1.0503813028335571,284.9991760253906,284.95001220703125,299.9349365234375,293.0934143066406,298.0029602050781,297.1856384277344,284.9982604980469,1.0,0.6665279269218445,0.397034615278244,0.397034615278244,1.0,1.0,-3.27996563911438,0.9733622670173644,2.306603193283081,0.2357369810342788,0.9276717901229858,0.9276717901229858,0.0,263.9561462402344,269.0,56598.53125,0.0,3488.169921875,1.0,279.4413146972656,283.1759338378906,297.5288391113281,299.1369323730469,293.1499938964844,293.1499938964844,279.1499938964844,33490.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.623094081878662,3.623117446899414,8.758959211263573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.423828125,0.0,1484.8013916015625,1895.4371337890625,0.0,4300.0,0.8974854350090027,1.0,0.0,3.0,1.0,0.0
18101400,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8537471294403076,0.5563258528709412,0.5054706335067749,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8553693890571594,0.5608668923377991,0.5353981256484985,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7583789825439453,0.3851360976696014,0.2740704119205475,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7550439238548279,0.3798447549343109,0.3660893738269806,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6382884383201599,0.2260307371616363,1.0503813028335571,284.9991760253906,284.95001220703125,299.9349365234375,293.0934143066406,298.0029602050781,297.1856384277344,284.9982604980469,1.0,0.6665279269218445,0.397034615278244,0.397034615278244,1.0,1.0,-3.27996563911438,0.9733622670173644,2.306603193283081,0.2357369810342788,0.9276717901229858,0.9276717901229858,0.0,263.9561462402344,269.0,56598.53125,0.0,3488.169921875,1.0,279.4413146972656,283.1759338378906,297.5288391113281,299.1369323730469,293.1499938964844,293.1499938964844,279.1499938964844,33490.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.623094081878662,3.623117446899414,8.758959211263573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.423828125,0.0,1484.8013916015625,1895.4371337890625,0.0,4300.0,0.8974854350090027,1.0,0.0,3.0,1.0,0.0
18101460,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8500173091888428,0.5528200268745422,0.5027526617050171,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8540673851966858,0.5624747276306152,0.5372559428215027,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7562553882598877,0.3846224248409271,0.2739496827125549,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7530183792114258,0.3794745802879333,0.3660336434841156,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6361993551254272,0.2252696752548217,1.048078536987305,284.90533447265625,284.95001220703125,299.9516906738281,293.0908203125,298.00408935546875,297.18212890625,284.9060974121094,1.0,0.6675845384597778,0.3965192437171936,0.3965192437171936,1.0,1.0,-3.275956630706787,0.9705644249916076,2.305392265319824,0.2335353791713714,0.8403669595718384,0.8403669595718384,0.0,266.9457397460937,272.0,57078.2265625,0.0,3495.689453125,1.0,279.1585998535156,283.0643920898437,297.5821533203125,299.2772827148437,293.1499938964844,293.1499938964844,279.45001220703125,38894.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4924252033233643,3.492448329925537,8.138559906001319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.52734375,0.0,1385.5478515625,1895.4371337890625,0.0,4300.0,0.8728510141372681,1.0,0.0,3.0,1.0,0.0
18101520,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8500173091888428,0.5528200268745422,0.5027526617050171,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8540673851966858,0.5624747276306152,0.5372559428215027,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7562553882598877,0.3846224248409271,0.2739496827125549,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7530183792114258,0.3794745802879333,0.3660336434841156,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6361993551254272,0.2252696752548217,1.048078536987305,284.90533447265625,284.95001220703125,299.9516906738281,293.0908203125,298.00408935546875,297.18212890625,284.9060974121094,1.0,0.6675845384597778,0.3965192437171936,0.3965192437171936,1.0,1.0,-3.275956630706787,0.9705644249916076,2.305392265319824,0.2335353791713714,0.8403669595718384,0.8403669595718384,0.0,266.9457397460937,272.0,57078.2265625,0.0,3495.689453125,1.0,279.1585998535156,283.0643920898437,297.5821533203125,299.2772827148437,293.1499938964844,293.1499938964844,279.45001220703125,38894.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4924252033233643,3.492448329925537,8.138559906001319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.52734375,0.0,1385.5478515625,1895.4371337890625,0.0,4300.0,0.8728510141372681,1.0,0.0,3.0,1.0,0.0
