time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101580,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8470677137374878,0.5507187843322754,0.5006806254386902,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8533599972724915,0.5649911165237427,0.539489209651947,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7547017335891724,0.3848794996738434,0.2740520536899566,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7515133023262024,0.379739910364151,0.3662134110927582,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6345380544662476,0.2249215841293335,1.0464155673980713,284.9991149902344,284.95001220703125,299.9683532714844,293.08837890625,298.0108337402344,297.1864624023437,284.9981994628906,1.0,0.6687596440315247,0.3960038721561432,0.3960038721561432,1.0,1.0,-3.2744810581207275,0.9686483144760132,2.305832624435425,0.2313200980424881,0.9255914688110352,0.9255914688110352,0.0,269.50177001953125,260.0,56418.5703125,0.0,3506.60400390625,1.0,279.44122314453125,283.1763610839844,297.51837158203125,299.1143798828125,293.1499938964844,293.1499938964844,279.1499938964844,33406.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611076593399048,3.6110997200012207,8.70094993388193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.4384765625,0.0,1471.098388671875,1895.4371337890625,0.0,4300.0,0.8947154879570007,1.0,0.0,3.0,1.0,0.0
18101640,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8470677137374878,0.5507187843322754,0.5006806254386902,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8533599972724915,0.5649911165237427,0.539489209651947,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7547017335891724,0.3848794996738434,0.2740520536899566,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7515133023262024,0.379739910364151,0.3662134110927582,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6345380544662476,0.2249215841293335,1.0464155673980713,284.9991149902344,284.95001220703125,299.9683532714844,293.08837890625,298.0108337402344,297.1864624023437,284.9981994628906,1.0,0.6687596440315247,0.3960038721561432,0.3960038721561432,1.0,1.0,-3.2744810581207275,0.9686483144760132,2.305832624435425,0.2313200980424881,0.9255914688110352,0.9255914688110352,0.0,269.50177001953125,260.0,56418.5703125,0.0,3506.60400390625,1.0,279.44122314453125,283.1763610839844,297.51837158203125,299.1143798828125,293.1499938964844,293.1499938964844,279.1499938964844,33406.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611076593399048,3.6110997200012207,8.70094993388193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.4384765625,0.0,1471.098388671875,1895.4371337890625,0.0,4300.0,0.8947154879570007,1.0,0.0,3.0,1.0,0.0
18101700,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8472840785980225,0.5490723252296448,0.4995023012161255,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8547526001930237,0.5658544301986694,0.5404938459396362,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.755469560623169,0.384712666273117,0.2740455865859985,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7522822022438049,0.3796215653419494,0.3662213385105133,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6349571347236633,0.2246192246675491,1.0453083515167236,284.87420654296875,284.95001220703125,299.9766845703125,293.0871887207031,298.011962890625,297.185546875,284.87255859375,1.0,0.6676180958747864,0.3957462012767792,0.3957462012767792,1.0,1.0,-3.272951126098633,0.9674051403999328,2.3055460453033447,0.2302959710359573,0.838218092918396,0.838218092918396,0.0,268.1744384765625,260.0,57198.5,0.0,3495.668212890625,1.0,279.1991577148437,283.0359191894531,297.57049560546875,299.3155212402344,293.1499938964844,293.1499938964844,279.1499938964844,38165.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5672144889831543,3.5672383308410645,8.490861773680081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.5771484375,0.0,1458.836181640625,1895.4371337890625,0.0,4300.0,0.8859239220619202,1.0,0.0,3.0,1.0,0.0
18101760,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8479025363922119,0.5473477840423584,0.4978274703025818,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8566396236419678,0.5666139721870422,0.5410996675491333,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7566285729408264,0.3844498693943023,0.2737910449504852,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7534608244895935,0.3794113397598266,0.3659330010414123,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6356897354125977,0.2242434471845626,1.043238639831543,284.9040832519531,284.95001220703125,299.9849853515625,293.0860595703125,298.01220703125,297.1834716796875,284.9053649902344,1.0,0.665751576423645,0.3955024778842926,0.3955024778842926,1.0,1.0,-3.268526315689087,0.9652002453804016,2.303325891494751,0.2289249300956726,0.8373611569404602,0.8373611569404602,0.0,265.7533874511719,248.0,56858.12890625,0.0,3472.01611328125,1.0,279.1584167480469,283.0648803710937,297.5726928710937,299.25518798828125,293.1499938964844,293.1499938964844,279.45001220703125,39055.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4776763916015625,3.477699518203736,8.069965247159416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.671875,0.0,1371.5501708984375,1895.4371337890625,0.0,4300.0,0.8696886897087097,1.0,0.0,3.0,1.0,0.0
18101820,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8522565960884094,0.5454219579696655,0.4955010116100311,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8634423017501831,0.5691889524459839,0.5429570078849792,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7616497874259949,0.3848514258861542,0.2736731171607971,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7584100961685181,0.3797593414783478,0.3657609820365906,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6392408013343811,0.2240153849124908,1.0400811433792114,284.99615478515625,284.95001220703125,300.0015563964844,293.0838317871094,298.0194396972656,297.188720703125,284.9951477050781,1.0,0.6608936190605164,0.395015001296997,0.395015001296997,1.0,1.0,-3.2638092041015625,0.9622079730033876,2.3016011714935303,0.2269682884216308,0.92027086019516,0.92027086019516,0.0,257.6446228027344,236.0,56175.40234375,0.0,3416.090576171875,1.0,279.44110107421875,283.1753845214844,297.50811767578125,299.09002685546875,293.1499938964844,293.1499938964844,279.1499938964844,33487.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5964701175689697,3.5964932441711426,8.63070397372212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.416015625,0.0,1455.8990478515625,1895.4371337890625,0.0,4300.0,0.8914270997047424,1.0,0.0,3.0,1.0,0.0
18101880,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8522565960884094,0.5454219579696655,0.4955010116100311,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8634423017501831,0.5691889524459839,0.5429570078849792,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7616497874259949,0.3848514258861542,0.2736731171607971,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7584100961685181,0.3797593414783478,0.3657609820365906,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6392408013343811,0.2240153849124908,1.0400811433792114,284.99615478515625,284.95001220703125,300.0015563964844,293.0838317871094,298.0194396972656,297.188720703125,284.9951477050781,1.0,0.6608936190605164,0.395015001296997,0.395015001296997,1.0,1.0,-3.2638092041015625,0.9622079730033876,2.3016011714935303,0.2269682884216308,0.92027086019516,0.92027086019516,0.0,257.6446228027344,236.0,56175.40234375,0.0,3416.090576171875,1.0,279.44110107421875,283.1753845214844,297.50811767578125,299.09002685546875,293.1499938964844,293.1499938964844,279.1499938964844,33487.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5964701175689697,3.5964932441711426,8.63070397372212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.416015625,0.0,1455.8990478515625,1895.4371337890625,0.0,4300.0,0.8914270997047424,1.0,0.0,3.0,1.0,0.0
18101940,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8576880097389221,0.5422894954681396,0.4926218390464782,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.871562659740448,0.5709089636802673,0.5444148778915405,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7678089737892151,0.3846235275268554,0.2733709514141083,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.764497697353363,0.3795566260814667,0.3653573393821716,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.643752932548523,0.2234997749328613,1.036495804786682,284.9053955078125,284.95001220703125,300.01806640625,293.0816650390625,298.021484375,297.1868591308594,284.9059753417969,1.0,0.6549854278564453,0.3945275247097015,0.3945275247097015,1.0,1.0,-3.256948471069336,0.9584388136863708,2.2985095977783203,0.225374698638916,0.8341080546379089,0.8341080546379089,0.0,248.0956878662109,224.0,56593.78125,0.0,3347.48388671875,1.0,279.1588439941406,283.0677795410156,297.56085205078125,299.22637939453125,293.1499938964844,293.1499938964844,279.45001220703125,38952.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4601845741271973,3.460207462310791,7.988989523255441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.74267578125,0.0,1353.0096435546875,1895.4371337890625,0.0,4300.0,0.8658003211021423,1.0,0.0,3.0,1.0,0.0
18102000,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8576880097389221,0.5422894954681396,0.4926218390464782,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.871562659740448,0.5709089636802673,0.5444148778915405,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7678089737892151,0.3846235275268554,0.2733709514141083,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.764497697353363,0.3795566260814667,0.3653573393821716,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.643752932548523,0.2234997749328613,1.036495804786682,284.9053955078125,284.95001220703125,300.01806640625,293.0816650390625,298.021484375,297.1868591308594,284.9059753417969,1.0,0.6549854278564453,0.3945275247097015,0.3945275247097015,1.0,1.0,-3.256948471069336,0.9584388136863708,2.2985095977783203,0.225374698638916,0.8341080546379089,0.8341080546379089,0.0,248.0956878662109,224.0,56593.78125,0.0,3347.48388671875,1.0,279.1588439941406,283.0677795410156,297.56085205078125,299.22637939453125,293.1499938964844,293.1499938964844,279.45001220703125,38952.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4601845741271973,3.460207462310791,7.988989523255441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.74267578125,0.0,1353.0096435546875,1895.4371337890625,0.0,4300.0,0.8658003211021423,1.0,0.0,3.0,1.0,0.0
18102060,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8653672337532043,0.5405541062355042,0.4903731942176819,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8819323182106018,0.5735659003257751,0.5462427139282227,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7759537696838379,0.3852142691612243,0.2733044028282165,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7724952101707458,0.3800128102302551,0.3651788234710693,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6498203873634338,0.223416194319725,1.0334643125534058,284.99566650390625,284.95001220703125,300.0345764160156,293.0795593261719,298.0294494628906,297.1929016113281,284.9947814941406,1.0,0.6485682129859924,0.394153892993927,0.394153892993927,1.0,1.0,-3.252495765686035,0.955814778804779,2.296680927276612,0.2243160009384155,0.9156448245048524,0.9156448245048524,0.0,237.0023956298828,212.0,55916.68359375,0.0,3275.943603515625,1.0,279.4409484863281,283.1771850585937,297.4964904785156,299.0618896484375,293.1499938964844,293.1499938964844,279.1499938964844,33476.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57777738571167,3.577800273895264,8.541220495317248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.2412109375,0.0,1435.785888671875,1895.4371337890625,0.0,4300.0,0.8872758150100708,1.0,0.0,3.0,1.0,0.0
18102120,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8653672337532043,0.5405541062355042,0.4903731942176819,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8819323182106018,0.5735659003257751,0.5462427139282227,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7759537696838379,0.3852142691612243,0.2733044028282165,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7724952101707458,0.3800128102302551,0.3651788234710693,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6498203873634338,0.223416194319725,1.0334643125534058,284.99566650390625,284.95001220703125,300.0345764160156,293.0795593261719,298.0294494628906,297.1929016113281,284.9947814941406,1.0,0.6485682129859924,0.394153892993927,0.394153892993927,1.0,1.0,-3.252495765686035,0.955814778804779,2.296680927276612,0.2243160009384155,0.9156448245048524,0.9156448245048524,0.0,237.0023956298828,212.0,55916.68359375,0.0,3275.943603515625,1.0,279.4409484863281,283.1771850585937,297.4964904785156,299.0618896484375,293.1499938964844,293.1499938964844,279.1499938964844,33476.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57777738571167,3.577800273895264,8.541220495317248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.2412109375,0.0,1435.785888671875,1895.4371337890625,0.0,4300.0,0.8872758150100708,1.0,0.0,3.0,1.0,0.0
18102180,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8697518110275269,0.5390454530715942,0.4891433417797088,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8877755999565125,0.5745310187339783,0.5471683144569397,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7806048393249512,0.385225385427475,0.2732878625392914,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7770637273788452,0.3799925446510315,0.3651001453399658,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.653361439704895,0.2232447266578674,1.032086730003357,284.873046875,284.95001220703125,300.0431213378906,293.0784912109375,298.0311889648437,297.1926574707031,284.87286376953125,1.0,0.6451485753059387,0.3939596116542816,0.3939596116542816,1.0,1.0,-3.2503654956817627,0.954519510269165,2.2958459854125977,0.2238005995750427,0.8280342221260071,0.8280342221260071,0.0,231.1121368408203,212.0,56621.96875,0.0,3238.5419921875,1.0,279.19659423828125,283.04071044921875,297.5492248535156,299.2578430175781,293.1499938964844,293.1499938964844,279.1499938964844,38681.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5218374729156494,3.5218608379364014,8.276218181890727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.3642578125,0.0,1414.5634765625,1895.4371337890625,0.0,4300.0,0.8762860894203186,1.0,0.0,3.0,1.0,0.0
18102240,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8734707832336426,0.5376114249229431,0.4876021444797516,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8929060697555542,0.5753473043441772,0.5476983189582825,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7846367955207825,0.3851671516895294,0.2730817794799804,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7810465097427368,0.3799017369747162,0.3648014664649963,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6564449667930603,0.223024308681488,1.030154585838318,284.9065246582031,284.95001220703125,300.051025390625,293.0774841308594,298.0320739746094,297.1914978027344,284.9071044921875,1.0,0.6418265104293823,0.3937802910804748,0.3937802910804748,1.0,1.0,-3.246220350265503,0.952585518360138,2.2936348915100098,0.2228593528270721,0.8311201930046082,0.8311201930046082,0.0,225.8870544433593,200.0,56339.94140625,0.0,3200.458984375,1.0,279.1589660644531,283.07098388671875,297.5494384765625,299.19879150390625,293.1499938964844,293.1499938964844,279.45001220703125,38920.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.441981315612793,3.442003965377808,7.905154006948578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.251953125,0.0,1334.42724609375,1895.4371337890625,0.0,4300.0,0.8617254495620728,1.0,0.0,3.0,1.0,0.0
18102300,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8781145215034485,0.5367544889450073,0.4863217771053314,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8989628553390503,0.5766383409500122,0.5484579801559448,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7894794344902039,0.3854775726795196,0.2729904651641845,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7858091592788696,0.3801092207431793,0.364616185426712,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6601750254631042,0.2229825407266616,1.0284366607666016,285.0126953125,284.95001220703125,300.0592346191406,293.07647705078125,298.0356750488281,297.1939697265625,285.0137023925781,1.0,0.6383494138717651,0.3935934603214264,0.3935934603214264,1.0,1.0,-3.243189811706543,0.9510319828987122,2.292157888412476,0.2217673063278198,0.9050441980361938,0.9050441980361938,0.0,220.10592651367188,200.0,55572.3046875,0.0,3161.8291015625,1.0,279.3966979980469,283.19244384765625,297.4940490722656,298.99713134765625,293.1499938964844,293.1499938964844,279.45001220703125,34030.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.494246006011963,3.49426817893982,8.147047196871426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.42578125,0.0,1352.581787109375,1895.4371337890625,0.0,4300.0,0.8708629608154297,1.0,0.0,3.0,1.0,0.0
18102360,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.883716881275177,0.5360192060470581,0.4854544699192047,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9059767127037048,0.5780426263809204,0.5495321154594421,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7951577305793762,0.3859200179576874,0.2731056809425354,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7913716435432434,0.3804237246513366,0.3646572828292846,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6646233201026917,0.2230354100465774,1.0274274349212646,284.9956970214844,284.95001220703125,300.0674743652344,293.075439453125,298.04022216796875,297.1976623535156,284.9942321777344,1.0,0.634952962398529,0.3934129476547241,0.3934129476547241,1.0,1.0,-3.242410182952881,0.9502782821655272,2.292131900787353,0.2208481431007385,0.9122388958930968,0.9122388958930968,0.0,213.985092163086,188.0,55695.640625,0.0,3126.265869140625,1.0,279.4414978027344,283.1784362792969,297.48516845703125,299.036376953125,293.1499938964844,293.1499938964844,279.1499938964844,33342.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.563726663589477,3.563749313354492,8.474265200675291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.7802734375,0.0,1419.8741455078125,1895.4371337890625,0.0,4300.0,0.8837963938713074,1.0,0.0,3.0,1.0,0.0
18102420,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8943577408790588,0.5332241654396057,0.482804924249649,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9207454323768616,0.5798513889312744,0.5510030388832092,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8061214685440063,0.386038213968277,0.2729871571063995,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.802165687084198,0.3803729712963104,0.3643236458301544,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.67339688539505,0.2227286696434021,1.0244340896606443,284.9075927734375,284.95001220703125,300.0838928222656,293.0733337402344,298.0429077148437,297.1962890625,284.9081420898437,1.0,0.6279524564743042,0.3930519521236419,0.3930519521236419,1.0,1.0,-3.236855983734131,0.9473870396614076,2.289469003677368,0.2186946272850036,0.8288484811782837,0.8288484811782837,0.0,202.4417419433593,176.0,56120.890625,0.0,3050.474853515625,1.0,279.1591186523437,283.0736083984375,297.5390319824219,299.1743469238281,293.1499938964844,293.1499938964844,279.45001220703125,38869.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4265260696411133,3.426548480987549,7.834321991140314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.39794921875,0.0,1318.619384765625,1895.4371337890625,0.0,4300.0,0.858282208442688,1.0,0.0,3.0,1.0,0.0
18102480,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8943577408790588,0.5332241654396057,0.482804924249649,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9207454323768616,0.5798513889312744,0.5510030388832092,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8061214685440063,0.386038213968277,0.2729871571063995,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.802165687084198,0.3803729712963104,0.3643236458301544,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.67339688539505,0.2227286696434021,1.0244340896606443,284.9075927734375,284.95001220703125,300.0838928222656,293.0733337402344,298.0429077148437,297.1962890625,284.9081420898437,1.0,0.6279524564743042,0.3930519521236419,0.3930519521236419,1.0,1.0,-3.236855983734131,0.9473870396614076,2.289469003677368,0.2186946272850036,0.8288484811782837,0.8288484811782837,0.0,202.4417419433593,176.0,56120.890625,0.0,3050.474853515625,1.0,279.1591186523437,283.0736083984375,297.5390319824219,299.1743469238281,293.1499938964844,293.1499938964844,279.45001220703125,38869.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4265260696411133,3.426548480987549,7.834321991140314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.39794921875,0.0,1318.619384765625,1895.4371337890625,0.0,4300.0,0.858282208442688,1.0,0.0,3.0,1.0,0.0
18102540,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9076781868934632,0.5317424535751343,0.4807636439800262,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9388502836227416,0.5825668573379517,0.5528546571731567,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8186098337173462,0.3869540393352508,0.2731214463710785,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8146861791610718,0.3809458017349243,0.3642241954803467,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6840960383415222,0.2228130996227264,1.0220144987106323,284.99517822265625,284.95001220703125,300.1003112792969,293.0712280273437,298.0509948730469,297.2023620605469,284.9942321777344,1.0,0.620922327041626,0.3926909565925598,0.3926909565925598,1.0,1.0,-3.233752489089966,0.945327877998352,2.288424730300904,0.2170493155717849,0.9089838862419128,0.9089838862419128,0.0,190.3162841796875,164.0,55493.1484375,0.0,2976.92919921875,1.0,279.440673828125,283.1797790527344,297.4759521484375,299.01416015625,293.1499938964844,293.1499938964844,279.1499938964844,33411.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5480942726135254,3.54811692237854,8.400083402193559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.2265625,0.0,1403.8978271484375,1895.4371337890625,0.0,4300.0,0.8805100917816162,1.0,0.0,3.0,1.0,0.0
18102600,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9076781868934632,0.5317424535751343,0.4807636439800262,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9388502836227416,0.5825668573379517,0.5528546571731567,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8186098337173462,0.3869540393352508,0.2731214463710785,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8146861791610718,0.3809458017349243,0.3642241954803467,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6840960383415222,0.2228130996227264,1.0220144987106323,284.99517822265625,284.95001220703125,300.1003112792969,293.0712280273437,298.0509948730469,297.2023620605469,284.9942321777344,1.0,0.620922327041626,0.3926909565925598,0.3926909565925598,1.0,1.0,-3.233752489089966,0.945327877998352,2.288424730300904,0.2170493155717849,0.9089838862419128,0.9089838862419128,0.0,190.3162841796875,164.0,55493.1484375,0.0,2976.92919921875,1.0,279.440673828125,283.1797790527344,297.4759521484375,299.01416015625,293.1499938964844,293.1499938964844,279.1499938964844,33411.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5480942726135254,3.54811692237854,8.400083402193559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.2265625,0.0,1403.8978271484375,1895.4371337890625,0.0,4300.0,0.8805100917816162,1.0,0.0,3.0,1.0,0.0
18102660,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9229094982147216,0.5290722250938416,0.4782047569751739,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.957104504108429,0.584392786026001,0.554327130317688,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8312581777572632,0.3872428238391876,0.2731102406978607,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8271550536155701,0.3809464275836944,0.3639264702796936,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6955406665802002,0.2225758582353592,1.019286870956421,284.90850830078125,284.95001220703125,300.11669921875,293.06903076171875,298.0535583496094,297.20086669921875,284.9089660644531,1.0,0.6138140559196472,0.3923280537128448,0.3923280537128448,1.0,1.0,-3.228801727294922,0.9426032304763794,2.286198616027832,0.215589627623558,0.8269087672233582,0.8269087672233582,0.0,178.66665649414062,152.0,55930.109375,0.0,2902.2666015625,1.0,279.1592102050781,283.0756530761719,297.52947998046875,299.1525573730469,293.1499938964844,293.1499938964844,279.45001220703125,38825.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.413347244262696,3.413369655609131,7.774174264341127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.33447265625,0.0,1305.24658203125,1895.4371337890625,0.0,4300.0,0.8553525805473328,1.0,0.0,3.0,1.0,0.0
18102720,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9229094982147216,0.5290722250938416,0.4782047569751739,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.957104504108429,0.584392786026001,0.554327130317688,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8312581777572632,0.3872428238391876,0.2731102406978607,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8271550536155701,0.3809464275836944,0.3639264702796936,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6955406665802002,0.2225758582353592,1.019286870956421,284.90850830078125,284.95001220703125,300.11669921875,293.06903076171875,298.0535583496094,297.20086669921875,284.9089660644531,1.0,0.6138140559196472,0.3923280537128448,0.3923280537128448,1.0,1.0,-3.228801727294922,0.9426032304763794,2.286198616027832,0.215589627623558,0.8269087672233582,0.8269087672233582,0.0,178.66665649414062,152.0,55930.109375,0.0,2902.2666015625,1.0,279.1592102050781,283.0756530761719,297.52947998046875,299.1525573730469,293.1499938964844,293.1499938964844,279.45001220703125,38825.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.413347244262696,3.413369655609131,7.774174264341127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.33447265625,0.0,1305.24658203125,1895.4371337890625,0.0,4300.0,0.8553525805473328,1.0,0.0,3.0,1.0,0.0
18102780,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9423232674598694,0.5276926755905151,0.4762552380561828,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9767469167709352,0.5871179103851318,0.5561862587928772,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8467768430709839,0.3883236050605774,0.273358017206192,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8422098159790039,0.3815608024597168,0.3638648092746734,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7093656063079834,0.2227183282375335,1.017122745513916,284.9949035644531,284.95001220703125,300.13311767578125,293.0667419433594,298.0614929199219,297.2067565917969,284.9939880371094,1.0,0.6067046523094177,0.3919651508331299,0.3919651508331299,1.0,1.0,-3.2263076305389404,0.9407246708869934,2.285583019256592,0.2144257575273513,0.9063411951065063,0.9063411951065063,0.0,166.48214721679688,140.0,55319.76953125,0.0,2829.978271484375,1.0,279.4405822753906,283.1805114746094,297.4667358398437,298.9938659667969,293.1499938964844,293.1499938964844,279.1499938964844,33388.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5361852645874023,3.536207675933838,8.343789090758946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.521484375,0.0,1391.2593994140625,1895.4371337890625,0.0,4300.0,0.8778195977210999,1.0,0.0,3.0,1.0,0.0
18102840,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9423232674598694,0.5276926755905151,0.4762552380561828,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9767469167709352,0.5871179103851318,0.5561862587928772,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8467768430709839,0.3883236050605774,0.273358017206192,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8422098159790039,0.3815608024597168,0.3638648092746734,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7093656063079834,0.2227183282375335,1.017122745513916,284.9949035644531,284.95001220703125,300.13311767578125,293.0667419433594,298.0614929199219,297.2067565917969,284.9939880371094,1.0,0.6067046523094177,0.3919651508331299,0.3919651508331299,1.0,1.0,-3.2263076305389404,0.9407246708869934,2.285583019256592,0.2144257575273513,0.9063411951065063,0.9063411951065063,0.0,166.48214721679688,140.0,55319.76953125,0.0,2829.978271484375,1.0,279.4405822753906,283.1805114746094,297.4667358398437,298.9938659667969,293.1499938964844,293.1499938964844,279.1499938964844,33388.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5361852645874023,3.536207675933838,8.343789090758946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.521484375,0.0,1391.2593994140625,1895.4371337890625,0.0,4300.0,0.8778195977210999,1.0,0.0,3.0,1.0,0.0
18102900,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9525994062423706,0.5264488458633423,0.4752308130264282,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9862053394317628,0.5880780816078186,0.5570932030677795,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8555212020874023,0.3885865211486816,0.2735038995742798,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8506561517715454,0.3816236853599548,0.3638496398925781,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7165798544883728,0.222663938999176,1.0162155628204346,284.8755187988281,284.95001220703125,300.1413269042969,293.0655517578125,298.0631103515625,297.2064514160156,284.87451171875,1.0,0.6031815409660339,0.3917837142944336,0.3917837142944336,1.0,1.0,-3.2252390384674072,0.9398308992385864,2.2854080200195312,0.2141231745481491,0.8220534324645996,0.8220534324645996,0.0,160.48272705078125,140.0,56040.64453125,0.0,2794.74560546875,1.0,279.20098876953125,283.0467224121094,297.51861572265625,299.19158935546875,293.1499938964844,293.1499938964844,279.1499938964844,38410.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4857096672058105,3.4857325553894043,8.107290341285989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.7841796875,0.0,1375.1766357421875,1895.4371337890625,0.0,4300.0,0.867950975894928,1.0,0.0,3.0,1.0,0.0
18102960,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.962108552455902,0.5251462459564209,0.4738032817840576,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9946168065071106,0.5889502763748169,0.5576644539833069,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8642619252204895,0.3887773156166076,0.2734596133232116,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8591096997261047,0.3816048800945282,0.3636057674884796,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7232888340950012,0.2225397229194641,1.0146441459655762,284.9090576171875,284.95001220703125,300.1495361328125,293.0643310546875,298.0639343261719,297.2050476074219,284.9100341796875,1.0,0.5995323657989502,0.3916162252426147,0.3916162252426147,1.0,1.0,-3.221975326538086,0.9382179975509644,2.283757209777832,0.2136135250329971,0.8250910043716431,0.8250910043716431,0.0,154.79730224609375,143.0,55745.890625,0.0,2756.778076171875,1.0,279.1591186523437,283.07769775390625,297.5206298828125,299.1325378417969,293.1499938964844,293.1499938964844,279.45001220703125,38918.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.399754047393799,3.399776220321656,7.712378078394977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.8037109375,0.0,1292.5096435546875,1895.4371337890625,0.0,4300.0,0.8524815440177917,1.0,0.0,3.0,1.0,0.0
18103020,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9709405899047852,0.5238342881202698,0.4721862077713012,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.5918843746185303,0.5529507994651794,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.873807430267334,0.3899751007556915,0.2740017771720886,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8681163787841797,0.3822290301322937,0.3638355135917663,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7300510406494141,0.2227076590061187,1.0139338970184326,284.99334716796875,284.95001220703125,300.1659851074219,293.0617980957031,298.0723571777344,297.2115478515625,284.9927978515625,1.0,0.5965550541877747,0.3912812769412994,0.3912812769412994,1.0,1.0,-3.219754457473755,0.9365100860595704,2.283244132995605,0.2126000225543975,0.90315043926239,0.90315043926239,0.0,149.51881408691406,146.0,55159.171875,0.0,2718.7529296875,1.0,279.44049072265625,283.1802673339844,297.4579162597656,298.9748840332031,293.1499938964844,293.1499938964844,279.1499938964844,33413.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.525446653366089,3.5254690647125244,8.293189921459998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.501953125,0.0,1380.267578125,1895.4371337890625,0.0,4300.0,0.8753907084465027,1.0,0.0,3.0,1.0,0.0
18103080,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9709405899047852,0.5238342881202698,0.4721862077713012,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.5918843746185303,0.5529507994651794,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.873807430267334,0.3899751007556915,0.2740017771720886,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8681163787841797,0.3822290301322937,0.3638355135917663,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7300510406494141,0.2227076590061187,1.0139338970184326,284.99334716796875,284.95001220703125,300.1659851074219,293.0617980957031,298.0723571777344,297.2115478515625,284.9927978515625,1.0,0.5965550541877747,0.3912812769412994,0.3912812769412994,1.0,1.0,-3.219754457473755,0.9365100860595704,2.283244132995605,0.2126000225543975,0.90315043926239,0.90315043926239,0.0,149.51881408691406,146.0,55159.171875,0.0,2718.7529296875,1.0,279.44049072265625,283.1802673339844,297.4579162597656,298.9748840332031,293.1499938964844,293.1499938964844,279.1499938964844,33413.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.525446653366089,3.5254690647125244,8.293189921459998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.501953125,0.0,1380.267578125,1895.4371337890625,0.0,4300.0,0.8753907084465027,1.0,0.0,3.0,1.0,0.0
18103140,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.973139464855194,0.5212345719337463,0.4700520932674408,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.596095085144043,0.5465720295906067,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8776600360870361,0.3904216885566711,0.2743837237358093,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8715291023254395,0.3821718692779541,0.3638679087162018,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.732445478439331,0.2224564254283905,1.012945532798767,284.8948059082031,284.95001220703125,300.1824645996094,293.0591125488281,298.08209228515625,297.2201232910156,284.8964538574219,1.0,0.5951220989227295,0.3909462988376617,0.3909462988376617,1.0,1.0,-3.2122466564178467,0.9333435297012328,2.278903007507324,0.2051917314529419,0.8108230233192444,0.8108230233192444,0.0,147.0043487548828,149.0,55400.671875,0.0,2686.90771484375,1.0,279.15985107421875,283.07257080078125,297.50750732421875,299.0987243652344,293.1499938964844,293.1499938964844,279.45001220703125,39153.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.377443552017212,3.3774654865264893,7.611486694258929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.09423828125,0.0,1272.3812255859375,1895.4371337890625,0.0,4300.0,0.8473897576332092,1.0,0.0,3.0,1.0,0.0
18103200,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.973139464855194,0.5212345719337463,0.4700520932674408,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.596095085144043,0.5465720295906067,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8776600360870361,0.3904216885566711,0.2743837237358093,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8715291023254395,0.3821718692779541,0.3638679087162018,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.732445478439331,0.2224564254283905,1.012945532798767,284.8948059082031,284.95001220703125,300.1824645996094,293.0591125488281,298.08209228515625,297.2201232910156,284.8964538574219,1.0,0.5951220989227295,0.3909462988376617,0.3909462988376617,1.0,1.0,-3.2122466564178467,0.9333435297012328,2.278903007507324,0.2051917314529419,0.8108230233192444,0.8108230233192444,0.0,147.0043487548828,149.0,55400.671875,0.0,2686.90771484375,1.0,279.15985107421875,283.07257080078125,297.50750732421875,299.0987243652344,293.1499938964844,293.1499938964844,279.45001220703125,39153.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.377443552017212,3.3774654865264893,7.611486694258929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.09423828125,0.0,1272.3812255859375,1895.4371337890625,0.0,4300.0,0.8473897576332092,1.0,0.0,3.0,1.0,0.0
18103260,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9457300305366516,0.5237220525741577,0.4710599780082702,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9894115924835204,0.6033681631088257,0.5698380470275879,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.854756236076355,0.39227494597435,0.2757013142108917,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.848541796207428,0.3830909132957458,0.3649473786354065,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7138872146606445,0.2221407741308212,1.015378713607788,284.9800109863281,284.95001220703125,300.1989440917969,293.05621337890625,298.0889587402344,297.2501525878906,284.9143981933594,1.0,0.5896279811859131,0.3907303512096405,0.3907303512096405,1.0,1.0,-3.1122982501983643,0.9044939279556274,2.207804203033448,0.0932322591543197,0.867617130279541,0.867617130279541,0.0,152.09474182128906,152.0,52198.19140625,0.0,2627.04638671875,1.0,279.4400329589844,283.1674499511719,297.42498779296875,298.8407592773437,293.1499938964844,293.1499938964844,279.75,36695.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3810245990753174,3.381046295166016,7.627635909557284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.10302734375,0.0,1258.823974609375,1895.4371337890625,0.0,4300.0,0.8489585518836975,1.0,0.0,3.0,1.0,0.0
18103320,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9457300305366516,0.5237220525741577,0.4710599780082702,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9894115924835204,0.6033681631088257,0.5698380470275879,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.854756236076355,0.39227494597435,0.2757013142108917,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.848541796207428,0.3830909132957458,0.3649473786354065,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7138872146606445,0.2221407741308212,1.015378713607788,284.9800109863281,284.95001220703125,300.1989440917969,293.05621337890625,298.0889587402344,297.2501525878906,284.9143981933594,1.0,0.5896279811859131,0.3907303512096405,0.3907303512096405,1.0,1.0,-3.1122982501983643,0.9044939279556274,2.207804203033448,0.0932322591543197,0.867617130279541,0.867617130279541,0.0,152.09474182128906,152.0,52198.19140625,0.0,2627.04638671875,1.0,279.4400329589844,283.1674499511719,297.42498779296875,298.8407592773437,293.1499938964844,293.1499938964844,279.75,36695.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3810245990753174,3.381046295166016,7.627635909557284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.10302734375,0.0,1258.823974609375,1895.4371337890625,0.0,4300.0,0.8489585518836975,1.0,0.0,3.0,1.0,0.0
18103380,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.975737690925598,0.5218967795372009,0.4707358479499817,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.9990000128746032,0.6060541272163391,0.5427290201187134,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.8819544911384583,0.3936157524585724,0.2763918936252594,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.8748735785484314,0.3841230869293213,0.3654347062110901,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.7345172166824341,0.2232266217470169,1.0150704383850098,285.1142272949219,284.95001220703125,300.2088623046875,293.05438232421875,298.1156005859375,297.2582702636719,285.11114501953125,1.0,0.5930829644203186,0.3906007707118988,0.3906007707118988,1.0,1.0,-3.206545114517212,0.9301273822784424,2.276417732238769,0.2081758826971054,1.0,1.0,0.0,145.91273498535156,152.0,54178.8125,0.0,2676.789794921875,1.0,279.7102966308594,283.3153991699219,297.3817749023437,298.7677917480469,293.1499938964844,293.1499938964844,279.75,29318.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5923962593078613,3.592418670654297,8.611162343186152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.99169921875,0.0,1420.8189697265625,1895.4371337890625,0.0,4300.0,0.8876229524612427,1.0,0.0,3.0,1.0,0.0
