time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103440,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.973655641078949,0.5207035541534424,0.4696821272373199,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.9990000128746032,0.6072381734848022,0.5452268719673157,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8810058832168579,0.3940479159355163,0.2767884433269501,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8737707734107971,0.3843194246292114,0.3657487630844116,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.7337606549263,0.2233935445547104,1.016344428062439,285.08868408203125,284.95001220703125,300.2154846191406,293.0531311035156,298.1175537109375,297.2583312988281,285.0862731933594,1.0,0.5941437482833862,0.3905143737792969,0.3905143737792969,1.0,1.0,-3.2106692790985107,0.9313097596168518,2.279359579086304,0.2083122581243515,1.0,1.0,0.0,146.80615234375,155.0,54443.6484375,0.0,2689.9912109375,1.0,279.7404479980469,283.293212890625,297.3995361328125,298.8464050292969,293.1499938964844,293.1499938964844,279.45001220703125,30365.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6669888496398926,3.6670119762420654,8.972479008662049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.0322265625,0.0,1509.7984619140625,1895.4371337890625,0.0,4300.0,0.9051729440689088,1.0,0.0,3.0,1.0,0.0
18103500,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.970570981502533,0.5189376473426819,0.468340665102005,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.608087420463562,0.5490939021110535,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8792371153831482,0.3942289650440216,0.2771102786064148,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8718239068984985,0.3842315971851349,0.3659139275550842,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7323187589645386,0.2233369052410125,1.017046570777893,284.92303466796875,284.95001220703125,300.2237854003906,293.0514831542969,298.1166076660156,297.2537536621094,284.9150390625,1.0,0.59548419713974,0.3904063999652862,0.3904063999652862,1.0,1.0,-3.2151381969451904,0.9325482845306396,2.282589912414551,0.2084470391273498,0.9283257126808168,0.9283257126808168,0.0,148.12033081054688,155.0,55814.4921875,0.0,2706.23046875,1.0,279.4967346191406,283.1041259765625,297.4717102050781,299.1034240722656,293.1499938964844,293.1499938964844,279.45001220703125,33282.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7150471210479736,3.715071439743042,9.209201152771128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.484375,0.0,1586.0523681640625,1895.4371337890625,0.0,4300.0,0.9163782000541688,1.0,0.0,3.0,1.0,0.0
18103560,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9665881991386414,0.5170267820358276,0.4666744470596313,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.6083511710166931,0.5540260672569275,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8766170740127563,0.3941631317138672,0.2771521210670471,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8690575361251831,0.3838913142681122,0.3657243549823761,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7301643490791321,0.2230481058359146,1.0164172649383545,284.89825439453125,284.95001220703125,300.2320556640625,293.0497741699219,298.1125183105469,297.2450256347656,284.8993530273437,1.0,0.5967704057693481,0.3902207016944885,0.3902207016944885,1.0,1.0,-3.218132734298706,0.9330763816833496,2.2850563526153564,0.2082154154777526,0.8959149122238159,0.8959149122238159,0.0,149.69659423828125,158.0,55772.65234375,0.0,2720.957763671875,1.0,279.4569091796875,283.08477783203125,297.4927673339844,299.0916748046875,293.1499938964844,293.1499938964844,279.75,36502.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673354148864746,3.6733784675598153,9.003655918604636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.478515625,0.0,1563.0931396484375,1895.4371337890625,0.0,4300.0,0.9104211926460266,1.0,0.0,3.0,1.0,0.0
18103620,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.960246205329895,0.5153069496154785,0.4647112488746643,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.6096551418304443,0.5624397993087769,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8727447986602783,0.3951939046382904,0.2777004241943359,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8647401332855225,0.3841237425804138,0.3657818436622619,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7266135811805725,0.2229217588901519,1.015669822692871,285.0132141113281,284.95001220703125,300.24871826171875,293.0461730957031,298.11138916015625,297.2374572753906,285.0116271972656,1.0,0.5994017720222473,0.3898492753505707,0.3898492753505707,1.0,1.0,-3.225714683532715,0.9346227645874025,2.2910919189453125,0.2083062380552292,0.9981637001037598,0.9981637001037598,0.0,152.54183959960938,161.0,55152.390625,0.0,2752.062255859375,1.0,279.74346923828125,283.2142639160156,297.439453125,298.9513244628906,293.1499938964844,293.1499938964844,279.45001220703125,32721.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8003275394439697,3.800352334976196,9.636854656491778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.41015625,0.0,1681.3970947265625,1895.4371337890625,0.0,4300.0,0.9366552829742432,1.0,0.0,3.0,1.0,0.0
18103680,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.960246205329895,0.5153069496154785,0.4647112488746643,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.6096551418304443,0.5624397993087769,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8727447986602783,0.3951939046382904,0.2777004241943359,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8647401332855225,0.3841237425804138,0.3657818436622619,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7266135811805725,0.2229217588901519,1.015669822692871,285.0132141113281,284.95001220703125,300.24871826171875,293.0461730957031,298.11138916015625,297.2374572753906,285.0116271972656,1.0,0.5994017720222473,0.3898492753505707,0.3898492753505707,1.0,1.0,-3.225714683532715,0.9346227645874025,2.2910919189453125,0.2083062380552292,0.9981637001037598,0.9981637001037598,0.0,152.54183959960938,161.0,55152.390625,0.0,2752.062255859375,1.0,279.74346923828125,283.2142639160156,297.439453125,298.9513244628906,293.1499938964844,293.1499938964844,279.45001220703125,32721.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8003275394439697,3.800352334976196,9.636854656491778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.41015625,0.0,1681.3970947265625,1895.4371337890625,0.0,4300.0,0.9366552829742432,1.0,0.0,3.0,1.0,0.0
18103740,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9535042643547058,0.5125542879104614,0.4626882672309875,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.6098688840866089,0.5711978077888489,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8687978386878967,0.395635038614273,0.2782467901706695,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8603481650352478,0.3838292062282562,0.3658094704151153,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.722926676273346,0.2224495559930801,1.014704704284668,284.8817443847656,284.95001220703125,300.2654113769531,293.04229736328125,298.1053466796875,297.2230224609375,284.8841247558594,1.0,0.6020958423614502,0.3894778490066528,0.3894778490066528,1.0,1.0,-3.233346939086914,0.9361722469329834,2.2971746921539307,0.2085416316986084,0.882373034954071,0.882373034954071,0.0,155.5414581298828,164.0,56023.8671875,0.0,2784.25390625,1.0,279.45623779296875,283.0654296875,297.506103515625,299.1280212402344,293.1499938964844,293.1499938964844,279.75,38719.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706829071044922,3.706854104995728,9.16850183330098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.60888671875,0.0,1617.9854736328125,1895.4371337890625,0.0,4300.0,0.9198184609413148,1.0,0.0,3.0,1.0,0.0
18103800,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9535042643547058,0.5125542879104614,0.4626882672309875,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.6098688840866089,0.5711978077888489,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8687978386878967,0.395635038614273,0.2782467901706695,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8603481650352478,0.3838292062282562,0.3658094704151153,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.722926676273346,0.2224495559930801,1.014704704284668,284.8817443847656,284.95001220703125,300.2654113769531,293.04229736328125,298.1053466796875,297.2230224609375,284.8841247558594,1.0,0.6020958423614502,0.3894778490066528,0.3894778490066528,1.0,1.0,-3.233346939086914,0.9361722469329834,2.2971746921539307,0.2085416316986084,0.882373034954071,0.882373034954071,0.0,155.5414581298828,164.0,56023.8671875,0.0,2784.25390625,1.0,279.45623779296875,283.0654296875,297.506103515625,299.1280212402344,293.1499938964844,293.1499938964844,279.75,38719.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706829071044922,3.706854104995728,9.16850183330098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.60888671875,0.0,1617.9854736328125,1895.4371337890625,0.0,4300.0,0.9198184609413148,1.0,0.0,3.0,1.0,0.0
18103860,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.947194516658783,0.5113681554794312,0.4613133668899536,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.61089026927948,0.5779532790184021,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8653030395507812,0.3970484137535095,0.2790839076042175,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8563316464424133,0.3843009769916534,0.3661084175109863,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7194129228591919,0.2224042564630508,1.0142513513565063,285.0121154785156,284.95001220703125,300.2821655273437,293.0380859375,298.10577392578125,297.2181396484375,285.0108642578125,1.0,0.6047490835189819,0.3889786899089813,0.3889786899089813,1.0,1.0,-3.240650653839112,0.9372597932815552,2.3033907413482666,0.2083305567502975,0.9906286001205444,0.9906286001205444,0.0,158.53976440429688,167.0,55304.046875,0.0,2815.895751953125,1.0,279.7436218261719,283.2092590332031,297.4415283203125,298.96588134765625,293.1499938964844,293.1499938964844,279.45001220703125,33358.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.815777063369751,3.815802335739136,9.71536906035908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.318359375,0.0,1704.879150390625,1895.4371337890625,0.0,4300.0,0.9406013488769532,1.0,0.0,3.0,1.0,0.0
18103920,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.947194516658783,0.5113681554794312,0.4613133668899536,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.61089026927948,0.5779532790184021,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8653030395507812,0.3970484137535095,0.2790839076042175,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8563316464424133,0.3843009769916534,0.3661084175109863,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7194129228591919,0.2224042564630508,1.0142513513565063,285.0121154785156,284.95001220703125,300.2821655273437,293.0380859375,298.10577392578125,297.2181396484375,285.0108642578125,1.0,0.6047490835189819,0.3889786899089813,0.3889786899089813,1.0,1.0,-3.240650653839112,0.9372597932815552,2.3033907413482666,0.2083305567502975,0.9906286001205444,0.9906286001205444,0.0,158.53976440429688,167.0,55304.046875,0.0,2815.895751953125,1.0,279.7436218261719,283.2092590332031,297.4415283203125,298.96588134765625,293.1499938964844,293.1499938964844,279.45001220703125,33358.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.815777063369751,3.815802335739136,9.71536906035908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.318359375,0.0,1704.879150390625,1895.4371337890625,0.0,4300.0,0.9406013488769532,1.0,0.0,3.0,1.0,0.0
18103980,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9381163120269777,0.5088285803794861,0.4595824778079986,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9945423007011414,0.6114905476570129,0.5793087482452393,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8598967790603638,0.3977011144161224,0.2798420488834381,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8504987955093384,0.3841181397438049,0.3663227558135986,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7143219113349915,0.2219873368740081,1.0138264894485474,284.8850402832031,284.95001220703125,300.2989807128906,293.0335388183594,298.1024475097656,297.20849609375,284.8872375488281,1.0,0.606975793838501,0.3884795010089874,0.3884795010089874,1.0,1.0,-3.240847110748291,0.9358984231948853,2.304948806762696,0.2073579877614975,0.8789783716201782,0.8789783716201782,0.0,162.548583984375,170.0,56031.796875,0.0,2838.494140625,1.0,279.4562072753906,283.0660095214844,297.5030212402344,299.1288757324219,293.1499938964844,293.1499938964844,279.75,39085.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706862211227417,3.7068874835968018,9.168666679215676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.8623046875,0.0,1620.80029296875,1895.4371337890625,0.0,4300.0,0.9201422333717346,1.0,0.0,3.0,1.0,0.0
18104040,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9381163120269777,0.5088285803794861,0.4595824778079986,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9945423007011414,0.6114905476570129,0.5793087482452393,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8598967790603638,0.3977011144161224,0.2798420488834381,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8504987955093384,0.3841181397438049,0.3663227558135986,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7143219113349915,0.2219873368740081,1.0138264894485474,284.8850402832031,284.95001220703125,300.2989807128906,293.0335388183594,298.1024475097656,297.20849609375,284.8872375488281,1.0,0.606975793838501,0.3884795010089874,0.3884795010089874,1.0,1.0,-3.240847110748291,0.9358984231948853,2.304948806762696,0.2073579877614975,0.8789783716201782,0.8789783716201782,0.0,162.548583984375,170.0,56031.796875,0.0,2838.494140625,1.0,279.4562072753906,283.0660095214844,297.5030212402344,299.1288757324219,293.1499938964844,293.1499938964844,279.75,39085.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706862211227417,3.7068874835968018,9.168666679215676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.8623046875,0.0,1620.80029296875,1895.4371337890625,0.0,4300.0,0.9201422333717346,1.0,0.0,3.0,1.0,0.0
18104100,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9339128732681274,0.5081490278244019,0.4586877524852752,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.992356300354004,0.6124386191368103,0.5799216032028198,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8575122952461243,0.3983703553676605,0.2801857590675354,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.847883403301239,0.3842828273773193,0.3663593232631683,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7119069695472717,0.2219153344631195,1.0133037567138672,285.0149230957031,284.95001220703125,300.30743408203125,293.0311279296875,298.1043701171875,297.20867919921875,285.0180969238281,1.0,0.6079334020614624,0.3882299065589905,0.3882299065589905,1.0,1.0,-3.240339994430542,0.9350218176841736,2.305318117141724,0.206617847084999,0.9654430747032166,0.9654430747032166,0.0,164.36376953125,170.0,55107.09765625,0.0,2847.480224609375,1.0,279.7032775878906,283.2123413085937,297.4447021484375,298.9173583984375,293.1499938964844,293.1499938964844,279.75,34559.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.744641065597534,3.7446658611297607,9.356505756841216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.50439453125,0.0,1629.974853515625,1895.4371337890625,0.0,4300.0,0.927251398563385,1.0,0.0,3.0,1.0,0.0
18104160,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9313175082206726,0.5077170133590698,0.4583108425140381,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.991219401359558,0.6136725544929504,0.5810515880584717,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8563390970230103,0.399244874715805,0.2807914614677429,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8464052677154541,0.3846277296543121,0.3666855096817016,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7104555368423462,0.2219818979501724,1.013628005981445,285.0129089355469,284.95001220703125,300.31591796875,293.02862548828125,298.10845947265625,297.21160888671875,285.0117492675781,1.0,0.6090036630630493,0.3880289196968078,0.3880289196968078,1.0,1.0,-3.2427525520324707,0.9352678656578064,2.3074846267700195,0.2063596099615097,0.9865477085113524,0.9865477085113524,0.0,165.69046020507812,173.0,55237.53125,0.0,2859.852783203125,1.0,279.74346923828125,283.2089538574219,297.43414306640625,298.95587158203125,293.1499938964844,293.1499938964844,279.45001220703125,33482.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.811263084411621,3.811288356781006,9.692396361060671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.4384765625,0.0,1700.422607421875,1895.4371337890625,0.0,4300.0,0.939743161201477,1.0,0.0,3.0,1.0,0.0
18104220,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.92387056350708,0.5052757263183594,0.4566342532634735,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9874532222747804,0.6149246692657471,0.5826680660247803,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8524462580680847,0.4000285267829895,0.2816191911697387,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8420203328132629,0.3844816386699676,0.3669072985649109,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7061965465545654,0.2216207087039947,1.0133177042007446,284.8887023925781,284.95001220703125,300.3329162597656,293.0233459472656,298.10870361328125,297.20660400390625,284.8908386230469,1.0,0.6109752655029297,0.3876269161701202,0.3876269161701202,1.0,1.0,-3.2435786724090576,0.9344043135643004,2.3091745376586914,0.2055287212133407,0.8783250451087952,0.8783250451087952,0.0,169.0798797607422,176.0,55972.01953125,0.0,2880.338623046875,1.0,279.45623779296875,283.0678405761719,297.4933776855469,299.1153564453125,293.1499938964844,293.1499938964844,279.75,39071.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7012109756469727,3.7012360095977774,9.14073154945072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.94970703125,0.0,1614.1937255859375,1895.4371337890625,0.0,4300.0,0.9189175367355348,1.0,0.0,3.0,1.0,0.0
18104280,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.92387056350708,0.5052757263183594,0.4566342532634735,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9874532222747804,0.6149246692657471,0.5826680660247803,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8524462580680847,0.4000285267829895,0.2816191911697387,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8420203328132629,0.3844816386699676,0.3669072985649109,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7061965465545654,0.2216207087039947,1.0133177042007446,284.8887023925781,284.95001220703125,300.3329162597656,293.0233459472656,298.10870361328125,297.20660400390625,284.8908386230469,1.0,0.6109752655029297,0.3876269161701202,0.3876269161701202,1.0,1.0,-3.2435786724090576,0.9344043135643004,2.3091745376586914,0.2055287212133407,0.8783250451087952,0.8783250451087952,0.0,169.0798797607422,176.0,55972.01953125,0.0,2880.338623046875,1.0,279.45623779296875,283.0678405761719,297.4933776855469,299.1153564453125,293.1499938964844,293.1499938964844,279.75,39071.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7012109756469727,3.7012360095977774,9.14073154945072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.94970703125,0.0,1614.1937255859375,1895.4371337890625,0.0,4300.0,0.9189175367355348,1.0,0.0,3.0,1.0,0.0
18104340,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.91814523935318,0.5042371153831482,0.4554251134395599,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9846970438957214,0.617283284664154,0.584644079208374,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8497658967971802,0.4016960561275482,0.2826485931873321,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.838741660118103,0.385014146566391,0.367283821105957,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7028558850288391,0.2216558754444122,1.0132654905319214,285.0152587890625,284.95001220703125,300.3500061035156,293.0176086425781,298.1161193847656,297.21142578125,285.0140075683594,1.0,0.6129071116447449,0.3872249126434326,0.3872249126434326,1.0,1.0,-3.2461187839508057,0.9341392517089844,2.3119795322418213,0.2046253681182861,0.9870476126670836,0.9870476126670836,0.0,171.90853881835938,179.0,55203.47265625,0.0,2901.3447265625,1.0,279.7435607910156,283.2090759277344,297.42413330078125,298.9436340332031,293.1499938964844,293.1499938964844,279.45001220703125,33421.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.808998346328736,3.80902361869812,9.68088102126785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.4482421875,0.0,1697.22607421875,1895.4371337890625,0.0,4300.0,0.9391223788261414,1.0,0.0,3.0,1.0,0.0
18104400,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.91814523935318,0.5042371153831482,0.4554251134395599,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9846970438957214,0.617283284664154,0.584644079208374,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8497658967971802,0.4016960561275482,0.2826485931873321,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.838741660118103,0.385014146566391,0.367283821105957,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7028558850288391,0.2216558754444122,1.0132654905319214,285.0152587890625,284.95001220703125,300.3500061035156,293.0176086425781,298.1161193847656,297.21142578125,285.0140075683594,1.0,0.6129071116447449,0.3872249126434326,0.3872249126434326,1.0,1.0,-3.2461187839508057,0.9341392517089844,2.3119795322418213,0.2046253681182861,0.9870476126670836,0.9870476126670836,0.0,171.90853881835938,179.0,55203.47265625,0.0,2901.3447265625,1.0,279.7435607910156,283.2090759277344,297.42413330078125,298.9436340332031,293.1499938964844,293.1499938964844,279.45001220703125,33421.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.808998346328736,3.80902361869812,9.68088102126785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.4482421875,0.0,1697.22607421875,1895.4371337890625,0.0,4300.0,0.9391223788261414,1.0,0.0,3.0,1.0,0.0
18104460,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9228090047836304,0.5058627128601074,0.4564372897148132,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.989751935005188,0.622745931148529,0.5891731977462769,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8557529449462891,0.4068338274955749,0.2857127785682678,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8439558148384094,0.3892343640327453,0.3705089092254638,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7091797590255737,0.2259702831506729,1.0281747579574585,284.9102478027344,284.95001220703125,300.367431640625,293.01104736328125,298.1475524902344,297.2477111816406,284.91278076171875,1.0,0.6167638301849365,0.3868300914764404,0.3868300914764404,1.0,1.0,-3.278240919113159,0.9439575672149658,2.3342833518981934,0.2069141864776611,0.8992003202438354,0.8992003202438354,0.0,171.0469207763672,182.0,56545.61328125,0.0,2964.61279296875,1.0,279.4562072753906,283.0756225585937,297.4884033203125,299.13092041015625,293.1499938964844,293.1499938964844,279.75,37919.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731603860855103,3.731628894805908,9.291467790717434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.36865234375,0.0,1640.5457763671875,1895.4371337890625,0.0,4300.0,0.9251017570495604,1.0,0.0,3.0,1.0,0.0
18104520,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9228090047836304,0.5058627128601074,0.4564372897148132,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.989751935005188,0.622745931148529,0.5891731977462769,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8557529449462891,0.4068338274955749,0.2857127785682678,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8439558148384094,0.3892343640327453,0.3705089092254638,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7091797590255737,0.2259702831506729,1.0281747579574585,284.9102478027344,284.95001220703125,300.367431640625,293.01104736328125,298.1475524902344,297.2477111816406,284.91278076171875,1.0,0.6167638301849365,0.3868300914764404,0.3868300914764404,1.0,1.0,-3.278240919113159,0.9439575672149658,2.3342833518981934,0.2069141864776611,0.8992003202438354,0.8992003202438354,0.0,171.0469207763672,182.0,56545.61328125,0.0,2964.61279296875,1.0,279.4562072753906,283.0756225585937,297.4884033203125,299.13092041015625,293.1499938964844,293.1499938964844,279.75,37919.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731603860855103,3.731628894805908,9.291467790717434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.36865234375,0.0,1640.5457763671875,1895.4371337890625,0.0,4300.0,0.9251017570495604,1.0,0.0,3.0,1.0,0.0
18104580,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9235278964042664,0.5066088438034058,0.456944078207016,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9912895560264589,0.6259812116622925,0.5921067595481873,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.857938826084137,0.4097037017345428,0.2876919507980346,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8456806540489197,0.3913767039775848,0.3725602924823761,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7117743492126465,0.2281083464622497,1.03829824924469,285.0560607910156,284.95001220703125,300.37957763671875,293.0058898925781,298.163330078125,297.2645874023437,285.0566101074219,1.0,0.6199542880058289,0.3865616023540497,0.3865616023540497,1.0,1.0,-3.299401044845581,0.9503660202026368,2.3490350246429443,0.208647221326828,1.0,1.0,0.0,171.7827606201172,182.0,56018.41015625,0.0,3014.19580078125,1.0,279.7272033691406,283.2293701171875,297.4315490722656,298.9669189453125,293.1499938964844,293.1499938964844,279.75,33053.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.820300817489624,3.8203258514404297,9.738416792970384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.49609375,0.0,1707.94384765625,1895.4371337890625,0.0,4300.0,0.9419466257095336,1.0,0.0,3.0,1.0,0.0
18104640,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9234851598739624,0.506874144077301,0.4572774171829223,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.991695761680603,0.6274104118347168,0.5935375094413757,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8586103916168213,0.4109532237052917,0.2886233329772949,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8461217284202576,0.3922686576843261,0.3734863102436065,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7125571370124817,0.2289752811193466,1.0425918102264404,285.0587463378906,284.95001220703125,300.3853759765625,293.0032958984375,298.16973876953125,297.2710876464844,285.05914306640625,1.0,0.6215224266052246,0.3864352703094482,0.3864352703094482,1.0,1.0,-3.308922052383423,0.953227400779724,2.3556947708129883,0.2094237655401229,1.0,1.0,0.0,172.36868286132812,185.0,56188.953125,0.0,3038.127197265625,1.0,279.74346923828125,283.2304077148437,297.4344177246094,299.0048217773437,293.1499938964844,293.1499938964844,279.45001220703125,33415.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.850726842880249,3.850752353668213,9.89415411822847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.2412109375,0.0,1747.7586669921875,1895.4371337890625,0.0,4300.0,0.9484562873840332,1.0,0.0,3.0,1.0,0.0
18104700,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9219808578491212,0.5065659284591675,0.4574477970600128,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.991344153881073,0.6290106177330017,0.5954475402832031,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8585427403450012,0.4123897850513458,0.2898752987384796,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8457449674606323,0.3931940495967865,0.374673068523407,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7127540111541748,0.2299654930830001,1.0482330322265625,284.92352294921875,284.95001220703125,300.39453125,292.9989624023437,298.1753234863281,297.2752380371094,284.917236328125,1.0,0.6239006519317627,0.3862378597259521,0.3862378597259521,1.0,1.0,-3.3211514949798584,0.9567920565605164,2.3643593788146973,0.2103965580463409,0.9511337876319884,0.9511337876319884,0.0,173.83367919921875,185.0,57607.7109375,0.0,3073.079345703125,1.0,279.4927978515625,283.06591796875,297.4944152832031,299.2424621582031,293.1499938964844,293.1499938964844,279.45001220703125,35033.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.868357181549072,3.8683831691741934,9.984961479858612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.107421875,0.0,1782.277099609375,1895.4371337890625,0.0,4300.0,0.952612578868866,1.0,0.0,3.0,1.0,0.0
18104760,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9183650612831116,0.5057324767112732,0.4569265246391296,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9895285367965698,0.6300921440124512,0.5967042446136475,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8568389415740967,0.4133927524089813,0.2907349765300751,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.843818724155426,0.3936903178691864,0.3753693401813507,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7114661335945129,0.2305804640054702,1.052045464515686,284.9093933105469,284.95001220703125,300.4038391113281,292.994384765625,298.1762084960937,297.2740783691406,284.9107360839844,1.0,0.6260141134262085,0.3857364654541015,0.3857364654541015,1.0,1.0,-3.3285000324249268,0.9578812718391418,2.3706188201904297,0.2099675387144088,0.9281367659568788,0.9281367659568788,0.0,176.01321411132812,188.0,57631.32421875,0.0,3101.58154296875,1.0,279.4557800292969,283.0538330078125,297.5088195800781,299.22265625,293.1499938964844,293.1499938964844,279.1499938964844,37058.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.826853275299072,3.8268792629241934,9.77185209194431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.513671875,0.0,1747.2763671875,1895.4371337890625,0.0,4300.0,0.9454652070999146,1.0,0.0,3.0,1.0,0.0
18104820,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.910365879535675,0.5039767622947693,0.4554674029350281,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9850009083747864,0.6319730281829834,0.5986430048942566,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.852593719959259,0.4151507914066314,0.292089968919754,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8391051888465881,0.3943169414997101,0.3761865198612213,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7076802253723145,0.2313266992568969,1.0567266941070557,284.87939453125,284.95001220703125,300.4227294921875,292.9844055175781,298.1756286621094,297.2688903808594,284.8819885253906,1.0,0.6296144127845764,0.3847337067127228,0.3847337067127228,1.0,1.0,-3.3373234272003174,0.9579555988311768,2.3793678283691406,0.2081579118967056,0.8451120257377625,0.8451120257377625,0.0,180.6100616455078,191.0,57920.7109375,0.0,3147.2509765625,1.0,279.15728759765625,282.9997863769531,297.5352783203125,299.2880249023437,293.1499938964844,293.1499938964844,279.45001220703125,40987.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5994441509246826,3.59946870803833,8.644984177408332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.48583984375,0.0,1514.4505615234375,1895.4371337890625,0.0,4300.0,0.898513913154602,1.0,0.0,3.0,1.0,0.0
18104880,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.910365879535675,0.5039767622947693,0.4554674029350281,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9850009083747864,0.6319730281829834,0.5986430048942566,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.852593719959259,0.4151507914066314,0.292089968919754,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8391051888465881,0.3943169414997101,0.3761865198612213,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7076802253723145,0.2313266992568969,1.0567266941070557,284.87939453125,284.95001220703125,300.4227294921875,292.9844055175781,298.1756286621094,297.2688903808594,284.8819885253906,1.0,0.6296144127845764,0.3847337067127228,0.3847337067127228,1.0,1.0,-3.3373234272003174,0.9579555988311768,2.3793678283691406,0.2081579118967056,0.8451120257377625,0.8451120257377625,0.0,180.6100616455078,191.0,57920.7109375,0.0,3147.2509765625,1.0,279.15728759765625,282.9997863769531,297.5352783203125,299.2880249023437,293.1499938964844,293.1499938964844,279.45001220703125,40987.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5994441509246826,3.59946870803833,8.644984177408332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.48583984375,0.0,1514.4505615234375,1895.4371337890625,0.0,4300.0,0.898513913154602,1.0,0.0,3.0,1.0,0.0
18104940,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9062373042106628,0.5039622783660889,0.4552385509014129,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9829925298690796,0.6352660059928894,0.6015335917472839,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8510944843292236,0.4180617928504944,0.2940019071102142,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8368805050849915,0.3958347737789154,0.3775075674057007,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7059004306793213,0.2324773967266082,1.0618096590042114,285.0062561035156,284.95001220703125,300.44207763671875,292.9734802246094,298.183837890625,297.27557373046875,285.00604248046875,1.0,0.6330649852752686,0.3837309181690216,0.3837309181690216,1.0,1.0,-3.3505160808563232,0.9594902396202089,2.3910257816314697,0.2066633552312851,0.948022484779358,0.948022484779358,0.0,183.79454040527344,194.0,57313.50390625,0.0,3194.871337890625,1.0,279.4419860839844,283.13934326171875,297.457275390625,299.1078186035156,293.1499938964844,293.1499938964844,279.1499938964844,33801.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.705115795135498,3.7051401138305664,9.160029890153965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.208984375,0.0,1578.661865234375,1895.4371337890625,0.0,4300.0,0.9163100123405457,1.0,0.0,3.0,1.0,0.0
18105000,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9062373042106628,0.5039622783660889,0.4552385509014129,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9829925298690796,0.6352660059928894,0.6015335917472839,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8510944843292236,0.4180617928504944,0.2940019071102142,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8368805050849915,0.3958347737789154,0.3775075674057007,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7059004306793213,0.2324773967266082,1.0618096590042114,285.0062561035156,284.95001220703125,300.44207763671875,292.9734802246094,298.183837890625,297.27557373046875,285.00604248046875,1.0,0.6330649852752686,0.3837309181690216,0.3837309181690216,1.0,1.0,-3.3505160808563232,0.9594902396202089,2.3910257816314697,0.2066633552312851,0.948022484779358,0.948022484779358,0.0,183.79454040527344,194.0,57313.50390625,0.0,3194.871337890625,1.0,279.4419860839844,283.13934326171875,297.457275390625,299.1078186035156,293.1499938964844,293.1499938964844,279.1499938964844,33801.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.705115795135498,3.7051401138305664,9.160029890153965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.208984375,0.0,1578.661865234375,1895.4371337890625,0.0,4300.0,0.9163100123405457,1.0,0.0,3.0,1.0,0.0
18105060,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.901222825050354,0.5025358200073242,0.4544245600700378,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9800819754600524,0.6373691558837891,0.6039463877677917,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8487967848777771,0.4201054871082306,0.2956916987895965,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8339393734931946,0.3966186046600342,0.3785884976387024,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7033889889717102,0.2331305593252182,1.0660783052444458,284.90869140625,284.95001220703125,300.4617614746094,292.9616394042969,298.1856994628906,297.2721252441406,284.9102783203125,1.0,0.6363293528556824,0.3831140697002411,0.3831140697002411,1.0,1.0,-3.360914945602417,0.961140751838684,2.3997743129730225,0.2061409652233123,0.8627831339836121,0.8627831339836121,0.0,187.42420959472656,197.0,58110.8046875,0.0,3239.054931640625,1.0,279.15728759765625,283.0189514160156,297.5102844238281,299.2649230957031,293.1499938964844,293.1499938964844,279.45001220703125,38648.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.595140218734741,3.595164060592652,8.624322163086617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.26025390625,0.0,1492.5032958984375,1895.4371337890625,0.0,4300.0,0.8953689932823181,1.0,0.0,3.0,1.0,0.0
18105120,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.901222825050354,0.5025358200073242,0.4544245600700378,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9800819754600524,0.6373691558837891,0.6039463877677917,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8487967848777771,0.4201054871082306,0.2956916987895965,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8339393734931946,0.3966186046600342,0.3785884976387024,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7033889889717102,0.2331305593252182,1.0660783052444458,284.90869140625,284.95001220703125,300.4617614746094,292.9616394042969,298.1856994628906,297.2721252441406,284.9102783203125,1.0,0.6363293528556824,0.3831140697002411,0.3831140697002411,1.0,1.0,-3.360914945602417,0.961140751838684,2.3997743129730225,0.2061409652233123,0.8627831339836121,0.8627831339836121,0.0,187.42420959472656,197.0,58110.8046875,0.0,3239.054931640625,1.0,279.15728759765625,283.0189514160156,297.5102844238281,299.2649230957031,293.1499938964844,293.1499938964844,279.45001220703125,38648.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.595140218734741,3.595164060592652,8.624322163086617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.26025390625,0.0,1492.5032958984375,1895.4371337890625,0.0,4300.0,0.8953689932823181,1.0,0.0,3.0,1.0,0.0
18105180,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8974766135215759,0.5022770166397095,0.4539971649646759,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9780855774879456,0.640380859375,0.6066020727157593,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8474600911140442,0.4229155778884887,0.2975501716136932,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8318519592285156,0.3979696333408355,0.3797766864299774,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7015742659568787,0.2340653240680694,1.0702123641967771,285.0167541503906,284.95001220703125,300.4818115234375,292.948974609375,298.1933898925781,297.2764892578125,285.01593017578125,1.0,0.6394479870796204,0.3824971914291382,0.3824971914291382,1.0,1.0,-3.372222423553467,0.9631314873695374,2.409090995788574,0.2055317312479019,0.9653199315071106,0.9653199315071106,0.0,190.4873809814453,200.0,57588.66796875,0.0,3282.31884765625,1.0,279.4420471191406,283.1410827636719,297.4433288574219,299.1084899902344,293.1499938964844,293.1499938964844,279.1499938964844,33069.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722292423248291,3.72231650352478,9.245155752068968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.7119140625,0.0,1592.7344970703125,1895.4371337890625,0.0,4300.0,0.9195761680603028,1.0,0.0,3.0,1.0,0.0
18105240,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8974766135215759,0.5022770166397095,0.4539971649646759,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9780855774879456,0.640380859375,0.6066020727157593,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8474600911140442,0.4229155778884887,0.2975501716136932,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8318519592285156,0.3979696333408355,0.3797766864299774,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7015742659568787,0.2340653240680694,1.0702123641967771,285.0167541503906,284.95001220703125,300.4818115234375,292.948974609375,298.1933898925781,297.2764892578125,285.01593017578125,1.0,0.6394479870796204,0.3824971914291382,0.3824971914291382,1.0,1.0,-3.372222423553467,0.9631314873695374,2.409090995788574,0.2055317312479019,0.9653199315071106,0.9653199315071106,0.0,190.4873809814453,200.0,57588.66796875,0.0,3282.31884765625,1.0,279.4420471191406,283.1410827636719,297.4433288574219,299.1084899902344,293.1499938964844,293.1499938964844,279.1499938964844,33069.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722292423248291,3.72231650352478,9.245155752068968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.7119140625,0.0,1592.7344970703125,1895.4371337890625,0.0,4300.0,0.9195761680603028,1.0,0.0,3.0,1.0,0.0
