time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105300,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8955577611923218,0.5015671849250793,0.4537455141544342,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9770359396934508,0.6414012312889099,0.6079072952270508,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8467750549316406,0.42396941781044,0.2984880208969116,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8307986259460449,0.3983579576015472,0.3803850412368774,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7006632685661316,0.2343624532222747,1.07235848903656,284.884521484375,284.95001220703125,300.4919738769531,292.9423522949219,298.19439697265625,297.2747497558594,284.8814392089844,1.0,0.6410160064697266,0.3821887671947479,0.3821887671947479,1.0,1.0,-3.3779373168945312,0.9641354084014891,2.413801908493042,0.2053513675928115,0.8781434893608093,0.8781434893608093,0.0,192.0712738037109,200.0,58653.984375,0.0,3304.482421875,1.0,279.1958923339844,282.9882202148437,297.49591064453125,299.32403564453125,293.1499938964844,293.1499938964844,279.1499938964844,36895.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.704218626022339,3.704243421554565,9.155594398180256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.802734375,0.0,1601.1302490234375,1895.4371337890625,0.0,4300.0,0.9160279631614684,1.0,0.0,3.0,1.0,0.0
18105360,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8926557302474976,0.5006508231163025,0.4530044794082641,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9750988483428956,0.6421962380409241,0.6087526082992554,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8452805280685425,0.4248535633087158,0.2991696298122406,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8289901614189148,0.3985680937767029,0.3806905150413513,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6990059614181519,0.2345166355371475,1.0735752582550049,284.9028015136719,284.95001220703125,300.5021667480469,292.935546875,298.19366455078125,297.27081298828125,284.9045104980469,1.0,0.6424088478088379,0.381848007440567,0.381848007440567,1.0,1.0,-3.380716562271118,0.96406751871109,2.4166488647460938,0.2047191262245178,0.8701508641242981,0.8701508641242981,0.0,194.0482940673828,203.0,58440.16796875,0.0,3322.254638671875,1.0,279.1572265625,283.0058898925781,297.4996337890625,299.275146484375,293.1499938964844,293.1499938964844,279.45001220703125,38445.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.627429008483887,3.627453088760376,8.779931022218079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.07177734375,0.0,1526.382568359375,1895.4371337890625,0.0,4300.0,0.9022346138954164,1.0,0.0,3.0,1.0,0.0
18105420,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8890784382820129,0.5003064274787903,0.452462762594223,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9731097221374512,0.6450246572494507,0.611199140548706,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8440898656845093,0.4276471734046936,0.3009936511516571,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8269943594932556,0.3997956216335296,0.3817378878593445,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6971819400787354,0.2353052645921707,1.0769600868225098,285.0141906738281,284.95001220703125,300.5227966308594,292.9214782714844,298.2005615234375,297.27423095703125,285.0133972167969,1.0,0.6452667713165283,0.3811665177345276,0.3811665177345276,1.0,1.0,-3.3905222415924072,0.9653422236442566,2.425180196762085,0.2037143856287002,0.97231525182724,0.97231525182724,0.0,197.01296997070312,206.0,57853.5,0.0,3361.976318359375,1.0,279.4422607421875,283.1318359375,297.4311828613281,299.1138610839844,293.1499938964844,293.1499938964844,279.1499938964844,33157.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7489264011383057,3.748950958251953,9.377932883580796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.16015625,0.0,1624.196044921875,1895.4371337890625,0.0,4300.0,0.925629496574402,1.0,0.0,3.0,1.0,0.0
18105480,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8890784382820129,0.5003064274787903,0.452462762594223,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9731097221374512,0.6450246572494507,0.611199140548706,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8440898656845093,0.4276471734046936,0.3009936511516571,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8269943594932556,0.3997956216335296,0.3817378878593445,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6971819400787354,0.2353052645921707,1.0769600868225098,285.0141906738281,284.95001220703125,300.5227966308594,292.9214782714844,298.2005615234375,297.27423095703125,285.0133972167969,1.0,0.6452667713165283,0.3811665177345276,0.3811665177345276,1.0,1.0,-3.3905222415924072,0.9653422236442566,2.425180196762085,0.2037143856287002,0.97231525182724,0.97231525182724,0.0,197.01296997070312,206.0,57853.5,0.0,3361.976318359375,1.0,279.4422607421875,283.1318359375,297.4311828613281,299.1138610839844,293.1499938964844,293.1499938964844,279.1499938964844,33157.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7489264011383057,3.748950958251953,9.377932883580796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.16015625,0.0,1624.196044921875,1895.4371337890625,0.0,4300.0,0.925629496574402,1.0,0.0,3.0,1.0,0.0
18105540,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8845940828323364,0.4986554682254791,0.4514427483081817,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9702374935150146,0.6467071771621704,0.613220751285553,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8421902656555176,0.4296116828918457,0.3026269078254699,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8243411779403687,0.400314062833786,0.3825698792934418,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6947426795959473,0.2356555312871933,1.0798263549804688,284.89862060546875,284.95001220703125,300.54364013671875,292.9068298339844,298.20050048828125,297.2680969238281,284.9004211425781,1.0,0.6480344533920288,0.3804850280284881,0.3804850280284881,1.0,1.0,-3.398149251937866,0.965865969657898,2.4322831630706787,0.2026797384023666,0.8737761378288269,0.8737761378288269,0.0,200.4497528076172,209.0,58689.56640625,0.0,3399.566650390625,1.0,279.1566467285156,282.9952392578125,297.48602294921875,299.277587890625,293.1499938964844,293.1499938964844,279.45001220703125,38584.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6522433757781982,3.6522679328918457,8.900465786609857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.458984375,0.0,1555.01171875,1895.4371337890625,0.0,4300.0,0.907740831375122,1.0,0.0,3.0,1.0,0.0
18105600,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8845940828323364,0.4986554682254791,0.4514427483081817,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9702374935150146,0.6467071771621704,0.613220751285553,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8421902656555176,0.4296116828918457,0.3026269078254699,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8243411779403687,0.400314062833786,0.3825698792934418,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6947426795959473,0.2356555312871933,1.0798263549804688,284.89862060546875,284.95001220703125,300.54364013671875,292.9068298339844,298.20050048828125,297.2680969238281,284.9004211425781,1.0,0.6480344533920288,0.3804850280284881,0.3804850280284881,1.0,1.0,-3.398149251937866,0.965865969657898,2.4322831630706787,0.2026797384023666,0.8737761378288269,0.8737761378288269,0.0,200.4497528076172,209.0,58689.56640625,0.0,3399.566650390625,1.0,279.1566467285156,282.9952392578125,297.48602294921875,299.277587890625,293.1499938964844,293.1499938964844,279.45001220703125,38584.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6522433757781982,3.6522679328918457,8.900465786609857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.458984375,0.0,1555.01171875,1895.4371337890625,0.0,4300.0,0.907740831375122,1.0,0.0,3.0,1.0,0.0
18105660,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8813003301620483,0.498321920633316,0.4508950710296631,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9683688282966614,0.6494510173797607,0.6155691146850586,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8412364721298218,0.4324777722358703,0.3044887781143188,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.822512149810791,0.4014967083930969,0.3835605680942535,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6930329203605652,0.2363771498203277,1.082849383354187,285.0138854980469,284.95001220703125,300.564697265625,292.89166259765625,298.2076721191406,297.2716979980469,285.0131225585937,1.0,0.6507478952407837,0.3798515200614929,0.3798515200614929,1.0,1.0,-3.407371759414673,0.967060685157776,2.4403109550476074,0.2017174214124679,0.9772578477859496,0.9772578477859496,0.0,203.3080291748047,212.0,58059.09765625,0.0,3437.70166015625,1.0,279.4424133300781,283.1253356933594,297.4150695800781,299.1112060546875,293.1499938964844,293.1499938964844,279.1499938964844,33260.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7689480781555176,3.768972635269165,9.478368383497582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.03515625,0.0,1648.4093017578125,1895.4371337890625,0.0,4300.0,0.930222988128662,1.0,0.0,3.0,1.0,0.0
18105720,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8813003301620483,0.498321920633316,0.4508950710296631,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9683688282966614,0.6494510173797607,0.6155691146850586,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8412364721298218,0.4324777722358703,0.3044887781143188,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.822512149810791,0.4014967083930969,0.3835605680942535,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6930329203605652,0.2363771498203277,1.082849383354187,285.0138854980469,284.95001220703125,300.564697265625,292.89166259765625,298.2076721191406,297.2716979980469,285.0131225585937,1.0,0.6507478952407837,0.3798515200614929,0.3798515200614929,1.0,1.0,-3.407371759414673,0.967060685157776,2.4403109550476074,0.2017174214124679,0.9772578477859496,0.9772578477859496,0.0,203.3080291748047,212.0,58059.09765625,0.0,3437.70166015625,1.0,279.4424133300781,283.1253356933594,297.4150695800781,299.1112060546875,293.1499938964844,293.1499938964844,279.1499938964844,33260.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7689480781555176,3.768972635269165,9.478368383497582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.03515625,0.0,1648.4093017578125,1895.4371337890625,0.0,4300.0,0.930222988128662,1.0,0.0,3.0,1.0,0.0
18105780,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8783663511276245,0.4970766305923462,0.450261503458023,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9665102362632751,0.6506786942481995,0.6171743273735046,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8401827216148376,0.4340320229530334,0.3058385848999023,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.820819079875946,0.4018818736076355,0.3842513859272003,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6914758086204529,0.2366253286600113,1.085105061531067,284.8822021484375,284.95001220703125,300.5807800292969,292.8798522949219,298.2079162597656,297.2672119140625,284.8849182128906,1.0,0.652822732925415,0.3793700337409973,0.3793700337409973,1.0,1.0,-3.4137179851531982,0.9677334427833556,2.445984601974488,0.2011123597621917,0.8770027160644531,0.8770027160644531,0.0,205.7574615478516,212.0,58969.83203125,0.0,3466.851806640625,1.0,279.1665344238281,282.97540283203125,297.4730224609375,299.2987060546875,293.1499938964844,293.1499938964844,279.1499938964844,38731.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6972153186798096,3.697240114212036,9.121006314671832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.8173828125,0.0,1607.0361328125,1895.4371337890625,0.0,4300.0,0.917166531085968,1.0,0.0,3.0,1.0,0.0
18105840,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8771215677261353,0.4966830015182495,0.4498880505561828,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9656022191047668,0.6510434746742249,0.617510199546814,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8395841717720032,0.4345113337039947,0.3061708807945251,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8200274109840393,0.401974081993103,0.3843542039394378,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6907309293746948,0.2366721332073211,1.0854562520980835,284.8970947265625,284.95001220703125,300.5858764648437,292.8760681152344,298.207763671875,297.2655639648437,284.89892578125,1.0,0.6534112095832825,0.3792179822921753,0.3792179822921753,1.0,1.0,-3.4146182537078857,0.9675801992416382,2.447037935256958,0.2007645219564438,0.8773621916770935,0.8773621916770935,0.0,206.668701171875,215.0,58897.99609375,0.0,3474.284912109375,1.0,279.1565246582031,282.9874572753906,297.4687805175781,299.2735290527344,293.1499938964844,293.1499938964844,279.45001220703125,38615.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6724119186401367,3.6724367141723633,8.999037959256384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.30322265625,0.0,1577.9346923828125,1895.4371337890625,0.0,4300.0,0.912234663963318,1.0,0.0,3.0,1.0,0.0
18105900,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8751136660575867,0.4964237213134765,0.4493798613548279,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9642489552497864,0.6522791385650635,0.6184277534484863,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8388075232505798,0.4358991384506225,0.3069967031478882,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8188009858131409,0.4024689793586731,0.3846887946128845,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.689568281173706,0.2369502186775207,1.086442947387695,285.01971435546875,284.95001220703125,300.5965270996094,292.8681640625,298.2106628417969,297.26641845703125,285.0218811035156,1.0,0.6546589732170105,0.3789012432098388,0.3789012432098388,1.0,1.0,-3.417685985565185,0.9676599502563475,2.450026035308838,0.2000880539417266,0.9622235894203186,0.9622235894203186,0.0,208.2805328369141,215.0,58049.9296875,0.0,3490.931640625,1.0,279.4021301269531,283.1251525878906,297.4087219238281,299.0649719238281,293.1499938964844,293.1499938964844,279.45001220703125,34172.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719216823577881,3.719241142272949,9.229884767592011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.771484375,0.0,1597.6177978515625,1895.4371337890625,0.0,4300.0,0.9210731983184814,1.0,0.0,3.0,1.0,0.0
18105960,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8740256428718567,0.4963608980178833,0.4493371844291687,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9637840986251832,0.6537083387374878,0.6197695136070251,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8387925624847412,0.4374621510505676,0.3080819547176361,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8182879686355591,0.403122067451477,0.3853028416633606,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.689092755317688,0.2373469620943069,1.088236927986145,285.0151062011719,284.95001220703125,300.6072082519531,292.8601379394531,298.21514892578125,297.2694091796875,285.0139465332031,1.0,0.6560394167900085,0.3785789906978607,0.3785789906978607,1.0,1.0,-3.4234468936920166,0.9686129093170166,2.454833984375,0.1997237205505371,0.9824743866920472,0.9824743866920472,0.0,209.48663330078125,218.0,58236.00390625,0.0,3511.610595703125,1.0,279.4434509277344,283.1202087402344,297.395751953125,299.103515625,293.1499938964844,293.1499938964844,279.1499938964844,33261.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.787429809570313,3.787454605102539,9.57155407377286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.4912109375,0.0,1670.244384765625,1895.4371337890625,0.0,4300.0,0.9341889023780824,1.0,0.0,3.0,1.0,0.0
18106020,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8700987100601196,0.4947297871112823,0.4483501315116882,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9610849618911744,0.6552085280418396,0.6216385364532471,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8373353481292725,0.4395680129528045,0.3098219335079193,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8159114122390747,0.4035603106021881,0.3860673904418945,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6868977546691895,0.2375962287187576,1.0906552076339722,284.8959045410156,284.95001220703125,300.6285705566406,292.8439636230469,298.2152404785156,297.2633056640625,284.8977355957031,1.0,0.6586357355117798,0.3779345452785492,0.3779345452785492,1.0,1.0,-3.430438995361328,0.96899676322937,2.461442232131958,0.198697805404663,0.8809395432472229,0.8809395432472229,0.0,212.81170654296875,221.0,59084.2890625,0.0,3547.68701171875,1.0,279.1564025878906,282.98016357421875,297.4495544433594,299.2658996582031,293.1499938964844,293.1499938964844,279.45001220703125,38613.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690870523452759,3.690895318984986,9.089728223443672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.78564453125,0.0,1598.8902587890625,1895.4371337890625,0.0,4300.0,0.9163193106651306,1.0,0.0,3.0,1.0,0.0
18106080,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8700987100601196,0.4947297871112823,0.4483501315116882,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9610849618911744,0.6552085280418396,0.6216385364532471,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8373353481292725,0.4395680129528045,0.3098219335079193,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8159114122390747,0.4035603106021881,0.3860673904418945,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6868977546691895,0.2375962287187576,1.0906552076339722,284.8959045410156,284.95001220703125,300.6285705566406,292.8439636230469,298.2152404785156,297.2633056640625,284.8977355957031,1.0,0.6586357355117798,0.3779345452785492,0.3779345452785492,1.0,1.0,-3.430438995361328,0.96899676322937,2.461442232131958,0.198697805404663,0.8809395432472229,0.8809395432472229,0.0,212.81170654296875,221.0,59084.2890625,0.0,3547.68701171875,1.0,279.1564025878906,282.98016357421875,297.4495544433594,299.2658996582031,293.1499938964844,293.1499938964844,279.45001220703125,38613.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690870523452759,3.690895318984986,9.089728223443672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.78564453125,0.0,1598.8902587890625,1895.4371337890625,0.0,4300.0,0.9163193106651306,1.0,0.0,3.0,1.0,0.0
18106140,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8671741485595703,0.4944162964820862,0.447803795337677,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9592981934547424,0.6577920913696289,0.6238157153129578,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8366784453392029,0.4426049888134002,0.3117887079715729,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.814227283000946,0.404674082994461,0.3869801759719848,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6853165030479431,0.2382297068834304,1.0932375192642212,285.0155944824219,284.95001220703125,300.6499938964844,292.82763671875,298.2227478027344,297.2673645019531,285.01446533203125,1.0,0.6612012386322021,0.3772900700569153,0.3772900700569153,1.0,1.0,-3.43895959854126,0.9698899388313292,2.469069719314575,0.1975855380296707,0.9872050881385804,0.9872050881385804,0.0,215.6111602783203,224.0,58395.9921875,0.0,3584.50146484375,1.0,279.4435119628906,283.11480712890625,297.3755798339844,299.0936584472656,293.1499938964844,293.1499938964844,279.1499938964844,33316.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8033955097198486,3.8034205436706543,9.652421795181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.6376953125,0.0,1689.6944580078125,1895.4371337890625,0.0,4300.0,0.9377874135971068,1.0,0.0,3.0,1.0,0.0
18106200,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8671741485595703,0.4944162964820862,0.447803795337677,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9592981934547424,0.6577920913696289,0.6238157153129578,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8366784453392029,0.4426049888134002,0.3117887079715729,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.814227283000946,0.404674082994461,0.3869801759719848,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6853165030479431,0.2382297068834304,1.0932375192642212,285.0155944824219,284.95001220703125,300.6499938964844,292.82763671875,298.2227478027344,297.2673645019531,285.01446533203125,1.0,0.6612012386322021,0.3772900700569153,0.3772900700569153,1.0,1.0,-3.43895959854126,0.9698899388313292,2.469069719314575,0.1975855380296707,0.9872050881385804,0.9872050881385804,0.0,215.6111602783203,224.0,58395.9921875,0.0,3584.50146484375,1.0,279.4435119628906,283.11480712890625,297.3755798339844,299.0936584472656,293.1499938964844,293.1499938964844,279.1499938964844,33316.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8033955097198486,3.8034205436706543,9.652421795181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.6376953125,0.0,1689.6944580078125,1895.4371337890625,0.0,4300.0,0.9377874135971068,1.0,0.0,3.0,1.0,0.0
18106260,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8634417653083801,0.492786556482315,0.44682177901268,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.956621527671814,0.6591935753822327,0.6255993247032166,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8353630304336548,0.4447795748710632,0.3135803341865539,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.811897873878479,0.4050699770450592,0.3877089917659759,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6831914186477661,0.2384345680475235,1.095468521118164,284.8946533203125,284.95001220703125,300.6714172363281,292.8111877441406,298.22265625,297.2611999511719,284.896484375,1.0,0.6637406945228577,0.3766242563724518,0.3766242563724518,1.0,1.0,-3.4456491470336914,0.9700937867164612,2.475555419921875,0.1964513957500457,0.8843739628791809,0.8843739628791809,0.0,218.93045043945312,227.0,59253.6171875,0.0,3620.10546875,1.0,279.1562805175781,282.9730224609375,297.4291381835937,299.2558898925781,293.1499938964844,293.1499938964844,279.45001220703125,38608.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70821213722229,3.708237171173096,9.175345212497632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.4111328125,0.0,1618.732177734375,1895.4371337890625,0.0,4300.0,0.9201594591140748,1.0,0.0,3.0,1.0,0.0
18106320,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8634417653083801,0.492786556482315,0.44682177901268,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.956621527671814,0.6591935753822327,0.6255993247032166,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8353630304336548,0.4447795748710632,0.3135803341865539,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.811897873878479,0.4050699770450592,0.3877089917659759,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6831914186477661,0.2384345680475235,1.095468521118164,284.8946533203125,284.95001220703125,300.6714172363281,292.8111877441406,298.22265625,297.2611999511719,284.896484375,1.0,0.6637406945228577,0.3766242563724518,0.3766242563724518,1.0,1.0,-3.4456491470336914,0.9700937867164612,2.475555419921875,0.1964513957500457,0.8843739628791809,0.8843739628791809,0.0,218.93045043945312,227.0,59253.6171875,0.0,3620.10546875,1.0,279.1562805175781,282.9730224609375,297.4291381835937,299.2558898925781,293.1499938964844,293.1499938964844,279.45001220703125,38608.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70821213722229,3.708237171173096,9.175345212497632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.4111328125,0.0,1618.732177734375,1895.4371337890625,0.0,4300.0,0.9201594591140748,1.0,0.0,3.0,1.0,0.0
18106380,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8606617450714111,0.4924768209457397,0.4462749660015106,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.954846203327179,0.6616904139518738,0.6276887059211731,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8348152041435242,0.4479002952575683,0.3156008124351501,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8102365136146545,0.4061470925807953,0.3885836899280548,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6816513538360596,0.2390277087688446,1.097859263420105,285.01617431640625,284.95001220703125,300.6928100585937,292.7947692871094,298.2301330566406,297.26544189453125,285.0150451660156,1.0,0.6662498116493225,0.3759584724903106,0.3759584724903106,1.0,1.0,-3.4538519382476807,0.9707982540130616,2.483053684234619,0.1952209770679474,0.9916749596595764,0.9916749596595764,0.0,221.72479248046875,230.0,58538.484375,0.0,3656.437255859375,1.0,279.4436340332031,283.1097412109375,297.3544616699219,299.0815124511719,293.1499938964844,293.1499938964844,279.1499938964844,33366.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.818021059036255,3.81804633140564,9.726799135023612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.572265625,0.0,1707.6474609375,1895.4371337890625,0.0,4300.0,0.9411316514015198,1.0,0.0,3.0,1.0,0.0
18106440,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8606617450714111,0.4924768209457397,0.4462749660015106,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.954846203327179,0.6616904139518738,0.6276887059211731,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8348152041435242,0.4479002952575683,0.3156008124351501,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8102365136146545,0.4061470925807953,0.3885836899280548,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6816513538360596,0.2390277087688446,1.097859263420105,285.01617431640625,284.95001220703125,300.6928100585937,292.7947692871094,298.2301330566406,297.26544189453125,285.0150451660156,1.0,0.6662498116493225,0.3759584724903106,0.3759584724903106,1.0,1.0,-3.4538519382476807,0.9707982540130616,2.483053684234619,0.1952209770679474,0.9916749596595764,0.9916749596595764,0.0,221.72479248046875,230.0,58538.484375,0.0,3656.437255859375,1.0,279.4436340332031,283.1097412109375,297.3544616699219,299.0815124511719,293.1499938964844,293.1499938964844,279.1499938964844,33366.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.818021059036255,3.81804633140564,9.726799135023612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.572265625,0.0,1707.6474609375,1895.4371337890625,0.0,4300.0,0.9411316514015198,1.0,0.0,3.0,1.0,0.0
18106500,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8593214750289917,0.4917844533920288,0.4460397362709045,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9539996981620787,0.6624733805656433,0.6287841796875,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8345932364463806,0.4491176605224609,0.3166603446006775,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8094611167907715,0.4064236283302307,0.3890883028507232,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6809617280960083,0.2391838282346725,1.0993493795394895,284.8808898925781,284.95001220703125,300.7034606933594,292.7865905761719,298.23101806640625,297.2636413574219,284.8774108886719,1.0,0.6675724983215332,0.3756255805492401,0.3756255805492401,1.0,1.0,-3.458567380905152,0.9713409543037416,2.4872264862060547,0.1948062032461166,0.9017553329467772,0.9017553329467772,0.0,223.15760803222656,230.0,59645.25,0.0,3676.35595703125,1.0,279.1939392089844,282.953125,297.40557861328125,299.2953186035156,293.1499938964844,293.1499938964844,279.1499938964844,36808.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.800969123840332,3.800994634628296,9.64010837378737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.634765625,0.0,1714.0078125,1895.4371337890625,0.0,4300.0,0.9378646016120912,1.0,0.0,3.0,1.0,0.0
18106560,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8571155667304993,0.4908547401428222,0.4453006386756897,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9521954655647278,0.6629973649978638,0.6293879151344299,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8336314558982849,0.4501482248306274,0.317445695400238,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8079323768615723,0.4065044820308685,0.3892781436443329,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6795940399169922,0.2391926050186157,1.0999153852462769,284.89385986328125,284.95001220703125,300.714111328125,292.7784423828125,298.2299499511719,297.25927734375,284.8956604003906,1.0,0.668736457824707,0.375296026468277,0.375296026468277,1.0,1.0,-3.460261821746826,0.9708995819091796,2.4893622398376465,0.1940494030714035,0.8878724575042725,0.8878724575042725,0.0,225.0387420654297,233.0,59407.72265625,0.0,3691.60205078125,1.0,279.15655517578125,282.966552734375,297.4078369140625,299.2440795898437,293.1499938964844,293.1499938964844,279.45001220703125,38555.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.724412679672241,3.724437952041626,9.255692248189008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.09521484375,0.0,1637.0562744140625,1895.4371337890625,0.0,4300.0,0.9237990379333496,1.0,0.0,3.0,1.0,0.0
18106620,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8544746041297913,0.4905475080013275,0.4447561204433441,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9504352807998656,0.6654060482978821,0.6313918232917786,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8331873416900635,0.4533532857894897,0.3195221722126007,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8062805533409119,0.4075464308261871,0.3901183009147644,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6780974268913269,0.239748865365982,1.1021363735198977,285.0167236328125,284.95001220703125,300.7353210449219,292.7622985839844,298.2374572753906,297.263671875,285.0156555175781,1.0,0.6711946725845337,0.3746369481086731,0.3746369481086731,1.0,1.0,-3.468186378479004,0.9715134501457214,2.4966728687286377,0.1927912086248397,0.9959737062454224,0.9959737062454224,0.0,227.82823181152344,236.0,58668.4453125,0.0,3727.52197265625,1.0,279.4437561035156,283.1048583984375,297.3330993652344,299.0682373046875,293.1499938964844,293.1499938964844,279.1499938964844,33412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.831673622131348,3.831699132919312,9.79648575594183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.9140625,0.0,1724.512939453125,1895.4371337890625,0.0,4300.0,0.9442535042762756,1.0,0.0,3.0,1.0,0.0
18106680,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8544746041297913,0.4905475080013275,0.4447561204433441,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9504352807998656,0.6654060482978821,0.6313918232917786,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8331873416900635,0.4533532857894897,0.3195221722126007,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8062805533409119,0.4075464308261871,0.3901183009147644,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6780974268913269,0.239748865365982,1.1021363735198977,285.0167236328125,284.95001220703125,300.7353210449219,292.7622985839844,298.2374572753906,297.263671875,285.0156555175781,1.0,0.6711946725845337,0.3746369481086731,0.3746369481086731,1.0,1.0,-3.468186378479004,0.9715134501457214,2.4966728687286377,0.1927912086248397,0.9959737062454224,0.9959737062454224,0.0,227.82823181152344,236.0,58668.4453125,0.0,3727.52197265625,1.0,279.4437561035156,283.1048583984375,297.3330993652344,299.0682373046875,293.1499938964844,293.1499938964844,279.1499938964844,33412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.831673622131348,3.831699132919312,9.79648575594183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.9140625,0.0,1724.512939453125,1895.4371337890625,0.0,4300.0,0.9442535042762756,1.0,0.0,3.0,1.0,0.0
18106740,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8511008620262146,0.4889270961284637,0.4437892138957977,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9478111863136292,0.6666136980056763,0.6330069303512573,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.832123875617981,0.4556711316108703,0.3214209675788879,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8039901852607727,0.4078644216060638,0.3907808065414428,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6761058568954468,0.2398758828639984,1.104037165641785,284.8925170898437,284.95001220703125,300.75634765625,292.74639892578125,298.23712158203125,297.2574462890625,284.8943176269531,1.0,0.6736336946487427,0.3739778995513916,0.3739778995513916,1.0,1.0,-3.47434401512146,0.9715256690979004,2.50281834602356,0.1915911138057708,0.8907991647720337,0.8907991647720337,0.0,231.1397857666016,239.0,59548.71875,0.0,3762.30859375,1.0,279.15606689453125,282.9596862792969,297.3871154785156,299.2315979003906,293.1499938964844,293.1499938964844,279.45001220703125,38589.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739464282989502,3.739489555358887,9.33065336994332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.44677734375,0.0,1654.8497314453125,1895.4371337890625,0.0,4300.0,0.927081823348999,1.0,0.0,3.0,1.0,0.0
18106800,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8511008620262146,0.4889270961284637,0.4437892138957977,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9478111863136292,0.6666136980056763,0.6330069303512573,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.832123875617981,0.4556711316108703,0.3214209675788879,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8039901852607727,0.4078644216060638,0.3907808065414428,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6761058568954468,0.2398758828639984,1.104037165641785,284.8925170898437,284.95001220703125,300.75634765625,292.74639892578125,298.23712158203125,297.2574462890625,284.8943176269531,1.0,0.6736336946487427,0.3739778995513916,0.3739778995513916,1.0,1.0,-3.47434401512146,0.9715256690979004,2.50281834602356,0.1915911138057708,0.8907991647720337,0.8907991647720337,0.0,231.1397857666016,239.0,59548.71875,0.0,3762.30859375,1.0,279.15606689453125,282.9596862792969,297.3871154785156,299.2315979003906,293.1499938964844,293.1499938964844,279.45001220703125,38589.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739464282989502,3.739489555358887,9.33065336994332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.44677734375,0.0,1654.8497314453125,1895.4371337890625,0.0,4300.0,0.927081823348999,1.0,0.0,3.0,1.0,0.0
18106860,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8485838174819946,0.4886256456375122,0.4432439506053924,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9460606575012208,0.6689356565475464,0.6349210739135742,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8317714333534241,0.458963006734848,0.3235518038272857,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8023644089698792,0.4088732302188873,0.3915848433971405,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6746470332145691,0.2403980791568756,1.1060913801193235,285.0173645019531,284.95001220703125,300.7771911621094,292.7308959960937,298.2446594238281,297.2619934082031,285.0163269042969,1.0,0.6760422587394714,0.3733434677124023,0.3733434677124023,1.0,1.0,-3.481980800628662,0.9720996022224426,2.5098812580108643,0.1903546303510666,1.0,1.0,0.0,233.92726135253903,227.0,58788.24609375,0.0,3797.7880859375,1.0,279.4438171386719,283.1002502441406,297.31207275390625,299.05450439453125,293.1499938964844,293.1499938964844,279.1499938964844,33458.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8443663120269775,3.844391822814941,9.86149643722456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.9775390625,0.0,1740.3271484375,1895.4371337890625,0.0,4300.0,0.9471584558486938,1.0,0.0,3.0,1.0,0.0
18106920,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8485838174819946,0.4886256456375122,0.4432439506053924,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9460606575012208,0.6689356565475464,0.6349210739135742,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8317714333534241,0.458963006734848,0.3235518038272857,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8023644089698792,0.4088732302188873,0.3915848433971405,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6746470332145691,0.2403980791568756,1.1060913801193235,285.0173645019531,284.95001220703125,300.7771911621094,292.7308959960937,298.2446594238281,297.2619934082031,285.0163269042969,1.0,0.6760422587394714,0.3733434677124023,0.3733434677124023,1.0,1.0,-3.481980800628662,0.9720996022224426,2.5098812580108643,0.1903546303510666,1.0,1.0,0.0,233.92726135253903,227.0,58788.24609375,0.0,3797.7880859375,1.0,279.4438171386719,283.1002502441406,297.31207275390625,299.05450439453125,293.1499938964844,293.1499938964844,279.1499938964844,33458.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8443663120269775,3.844391822814941,9.86149643722456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.9775390625,0.0,1740.3271484375,1895.4371337890625,0.0,4300.0,0.9471584558486938,1.0,0.0,3.0,1.0,0.0
18106980,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8506411910057068,0.4872804880142212,0.4423287212848663,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9500876069068908,0.6698861718177795,0.6360878348350525,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8354954123497009,0.4609832763671875,0.3250881135463714,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8052707314491272,0.4091325998306274,0.3919670581817627,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6770861148834229,0.2405013293027877,1.1067670583724976,284.8835144042969,284.95001220703125,300.7945251464844,292.7182006835937,298.2443542480469,297.2569274902344,284.8852233886719,1.0,0.6747276782989502,0.3728105723857879,0.3728105723857879,1.0,1.0,-3.4854190349578857,0.971590220928192,2.513828992843628,0.1892876923084259,0.8945980072021484,0.8945980072021484,0.0,231.15866088867188,227.0,59711.96484375,0.0,3789.847900390625,1.0,279.1622619628906,282.9468994140625,297.3694763183594,299.2334289550781,293.1499938964844,293.1499938964844,279.1499938964844,38570.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.769063234329224,3.769088745117188,9.478947617935772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.2021484375,0.0,1689.5689697265625,1895.4371337890625,0.0,4300.0,0.9333962798118592,1.0,0.0,3.0,1.0,0.0
18107040,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8512176871299744,0.4870331883430481,0.4420333206653595,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9511062502861024,0.6700584888458252,0.6361823081970215,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8363960385322571,0.4613703191280365,0.3253085613250732,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8060196042060852,0.4091684520244598,0.3919501006603241,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6777129173278809,0.2405060231685638,1.1065950393676758,284.89166259765625,284.95001220703125,300.7978210449219,292.7158203125,298.24420166015625,297.25592041015625,284.8931579589844,1.0,0.6742485165596008,0.3727090656757355,0.3727090656757355,1.0,1.0,-3.485214948654175,0.9712141752243042,2.51400089263916,0.188961774110794,0.893133819103241,0.893133819103241,0.0,230.3124084472656,215.0,59644.46875,0.0,3784.30810546875,1.0,279.1568603515625,282.9540100097656,297.3658752441406,299.2168884277344,293.1499938964844,293.1499938964844,279.45001220703125,38564.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7520811557769775,3.752106666564941,9.393722848471952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.7392578125,0.0,1669.45947265625,1895.4371337890625,0.0,4300.0,0.9299138188362122,1.0,0.0,3.0,1.0,0.0
18107100,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8540465235710144,0.4868044555187225,0.4413630664348602,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.955446183681488,0.6710819005966187,0.6366897821426392,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8401559591293335,0.4629877209663391,0.3261324763298034,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8092458844184875,0.4095914661884308,0.3920103311538696,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6804786324501038,0.2407134771347046,1.1062849760055542,285.017822265625,284.95001220703125,300.8080444335937,292.70849609375,298.24713134765625,297.2572937011719,285.0204467773437,1.0,0.6724938750267029,0.3723918497562408,0.3723918497562408,1.0,1.0,-3.485702991485596,0.9704101085662842,2.5152928829193115,0.1879846453666687,0.9788864850997924,0.9788864850997924,0.0,226.8253936767578,215.0,58676.20703125,0.0,3764.778564453125,1.0,279.40447998046875,283.0976867675781,297.3047790527344,299.00079345703125,293.1499938964844,293.1499938964844,279.45001220703125,34502.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.789105892181397,3.789130926132202,9.58002715378825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.197265625,0.0,1681.873046875,1895.4371337890625,0.0,4300.0,0.9370385408401488,1.0,0.0,3.0,1.0,0.0
