time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107160,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8584758639335632,0.4868170320987701,0.4411566257476806,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.961451530456543,0.6723463535308838,0.6376354098320007,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8454034924507141,0.4648182988166809,0.3272275030612945,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8137860894203186,0.410208135843277,0.3923516571521759,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.684543788433075,0.2410703897476196,1.1067744493484497,285.015380859375,284.95001220703125,300.81817626953125,292.7012939453125,298.2519836425781,297.26123046875,285.0143127441406,1.0,0.6705406308174133,0.37208953499794,0.37208953499794,1.0,1.0,-3.488905429840088,0.9705308079719543,2.518374443054199,0.1873593926429748,1.0,1.0,0.0,222.24417114257807,203.0,58814.58984375,0.0,3745.425537109375,1.0,279.44390869140625,283.0949401855469,297.2905578613281,299.0355529785156,293.1499938964844,293.1499938964844,279.1499938964844,33561.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.85178279876709,3.8518083095550537,9.8995815278613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.8125,0.0,1750.20556640625,1895.4371337890625,0.0,4300.0,0.9489392042160034,1.0,0.0,3.0,1.0,0.0
18107220,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8675905466079712,0.4853574931621551,0.439841091632843,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9731488823890686,0.6734694838523865,0.6386635899543762,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8564102053642273,0.4674125015735626,0.3289417326450348,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8229141235351562,0.4105735123157501,0.3925477564334869,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6930482983589172,0.2412681579589843,1.1065547466278076,284.8905944824219,284.95001220703125,300.8382263183594,292.6874389648437,298.2520446777344,297.2561340332031,284.89215087890625,1.0,0.6658092737197876,0.3714848756790161,0.3714848756790161,1.0,1.0,-3.4906044006347656,0.9692302346229552,2.521374225616455,0.1858436018228531,0.8928931355476379,0.8928931355476379,0.0,212.72802734375,191.0,59640.53125,0.0,3692.907958984375,1.0,279.1568298339844,282.9501342773437,297.34381103515625,299.19464111328125,293.1499938964844,293.1499938964844,279.45001220703125,38661.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.755524635314941,3.755550146102905,9.410972552359452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.88232421875,0.0,1674.2586669921875,1895.4371337890625,0.0,4300.0,0.9307590126991272,1.0,0.0,3.0,1.0,0.0
18107280,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8675905466079712,0.4853574931621551,0.439841091632843,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9731488823890686,0.6734694838523865,0.6386635899543762,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8564102053642273,0.4674125015735626,0.3289417326450348,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8229141235351562,0.4105735123157501,0.3925477564334869,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6930482983589172,0.2412681579589843,1.1065547466278076,284.8905944824219,284.95001220703125,300.8382263183594,292.6874389648437,298.2520446777344,297.2561340332031,284.89215087890625,1.0,0.6658092737197876,0.3714848756790161,0.3714848756790161,1.0,1.0,-3.4906044006347656,0.9692302346229552,2.521374225616455,0.1858436018228531,0.8928931355476379,0.8928931355476379,0.0,212.72802734375,191.0,59640.53125,0.0,3692.907958984375,1.0,279.1568298339844,282.9501342773437,297.34381103515625,299.19464111328125,293.1499938964844,293.1499938964844,279.45001220703125,38661.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.755524635314941,3.755550146102905,9.410972552359452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.88232421875,0.0,1674.2586669921875,1895.4371337890625,0.0,4300.0,0.9307590126991272,1.0,0.0,3.0,1.0,0.0
18107340,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8800260424613953,0.4852536022663116,0.4389594197273254,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9866237044334412,0.6757591962814331,0.640001654624939,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8707680702209473,0.4710493981838226,0.3309054374694824,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8345273733139038,0.4116793572902679,0.3928956985473633,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7039957046508789,0.2419187426567077,1.1065698862075806,285.0151062011719,284.95001220703125,300.8579406738281,292.6742858886719,298.2602844238281,297.2623596191406,285.0140686035156,1.0,0.6605298519134521,0.3708802163600921,0.3708802163600921,1.0,1.0,-3.493941068649292,0.9684723615646362,2.5254688262939453,0.1842344999313354,1.0,1.0,0.0,201.6263427734375,179.0,58803.6171875,0.0,3634.900390625,1.0,279.4439392089844,283.0919189453125,297.2686462402344,299.0126953125,293.1499938964844,293.1499938964844,279.1499938964844,33603.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.85419225692749,3.854217767715454,9.911971119436205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.388671875,0.0,1753.4967041015625,1895.4371337890625,0.0,4300.0,0.9494733214378356,1.0,0.0,3.0,1.0,0.0
18107400,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8800260424613953,0.4852536022663116,0.4389594197273254,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9866237044334412,0.6757591962814331,0.640001654624939,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8707680702209473,0.4710493981838226,0.3309054374694824,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8345273733139038,0.4116793572902679,0.3928956985473633,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7039957046508789,0.2419187426567077,1.1065698862075806,285.0151062011719,284.95001220703125,300.8579406738281,292.6742858886719,298.2602844238281,297.2623596191406,285.0140686035156,1.0,0.6605298519134521,0.3708802163600921,0.3708802163600921,1.0,1.0,-3.493941068649292,0.9684723615646362,2.5254688262939453,0.1842344999313354,1.0,1.0,0.0,201.6263427734375,179.0,58803.6171875,0.0,3634.900390625,1.0,279.4439392089844,283.0919189453125,297.2686462402344,299.0126953125,293.1499938964844,293.1499938964844,279.1499938964844,33603.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.85419225692749,3.854217767715454,9.911971119436205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.388671875,0.0,1753.4967041015625,1895.4371337890625,0.0,4300.0,0.9494733214378356,1.0,0.0,3.0,1.0,0.0
18107460,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8936272859573364,0.4838824868202209,0.4376707673072815,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990087151527404,0.6768618226051331,0.6406133770942688,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8866229057312012,0.4737965762615204,0.3326877057552337,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8473348617553711,0.4120883047580719,0.393079400062561,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.715553343296051,0.2421815097332,1.1063886880874634,284.8908386230469,284.95001220703125,300.87725830078125,292.6619873046875,298.260498046875,297.2577209472656,284.892333984375,1.0,0.6549432277679443,0.3703067004680633,0.3703067004680633,1.0,1.0,-3.495255947113037,0.9671298265457152,2.528126001358032,0.1828270852565765,0.8933411836624146,0.8933411836624146,0.0,190.60379028320312,167.0,59632.703125,0.0,3572.356689453125,1.0,279.1568298339844,282.94757080078125,297.3230285644531,299.1728210449219,293.1499938964844,293.1499938964844,279.45001220703125,38662.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.757667303085327,3.757692813873291,9.42171425322158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.431640625,0.0,1676.7930908203125,1895.4371337890625,0.0,4300.0,0.9312413334846495,1.0,0.0,3.0,1.0,0.0
18107520,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8936272859573364,0.4838824868202209,0.4376707673072815,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990087151527404,0.6768618226051331,0.6406133770942688,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8866229057312012,0.4737965762615204,0.3326877057552337,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8473348617553711,0.4120883047580719,0.393079400062561,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.715553343296051,0.2421815097332,1.1063886880874634,284.8908386230469,284.95001220703125,300.87725830078125,292.6619873046875,298.260498046875,297.2577209472656,284.892333984375,1.0,0.6549432277679443,0.3703067004680633,0.3703067004680633,1.0,1.0,-3.495255947113037,0.9671298265457152,2.528126001358032,0.1828270852565765,0.8933411836624146,0.8933411836624146,0.0,190.60379028320312,167.0,59632.703125,0.0,3572.356689453125,1.0,279.1568298339844,282.94757080078125,297.3230285644531,299.1728210449219,293.1499938964844,293.1499938964844,279.45001220703125,38662.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.757667303085327,3.757692813873291,9.42171425322158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.431640625,0.0,1676.7930908203125,1895.4371337890625,0.0,4300.0,0.9312413334846495,1.0,0.0,3.0,1.0,0.0
18107580,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9040672779083252,0.4836875200271606,0.4369052946567535,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9990000128746032,0.6808720231056213,0.6208080649375916,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8994523882865906,0.4774438440799713,0.3348032534122467,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8574566841125488,0.4130971729755401,0.3935295939445495,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7237756848335266,0.2427682280540466,1.1070005893707275,285.0009155273437,284.95001220703125,300.89617919921875,292.6506042480469,298.2720031738281,297.2702941894531,284.99908447265625,1.0,0.6475761532783508,0.3697331547737121,0.3697331547737121,1.0,1.0,-3.474012613296509,0.9584659337997437,2.5155467987060547,0.1792585104703903,0.987510621547699,0.987510621547699,0.0,182.0622100830078,155.0,58491.14453125,0.0,3470.822265625,1.0,279.44390869140625,283.0804443359375,297.2464294433594,298.9787902832031,293.1499938964844,293.1499938964844,279.1499938964844,33946.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.846571207046509,3.8465967178344727,9.872810551314617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.0947265625,0.0,1746.8631591796875,1895.4371337890625,0.0,4300.0,0.9478940963745116,1.0,0.0,3.0,1.0,0.0
18107640,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9040672779083252,0.4836875200271606,0.4369052946567535,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9990000128746032,0.6808720231056213,0.6208080649375916,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8994523882865906,0.4774438440799713,0.3348032534122467,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8574566841125488,0.4130971729755401,0.3935295939445495,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7237756848335266,0.2427682280540466,1.1070005893707275,285.0009155273437,284.95001220703125,300.89617919921875,292.6506042480469,298.2720031738281,297.2702941894531,284.99908447265625,1.0,0.6475761532783508,0.3697331547737121,0.3697331547737121,1.0,1.0,-3.474012613296509,0.9584659337997437,2.5155467987060547,0.1792585104703903,0.987510621547699,0.987510621547699,0.0,182.0622100830078,155.0,58491.14453125,0.0,3470.822265625,1.0,279.44390869140625,283.0804443359375,297.2464294433594,298.9787902832031,293.1499938964844,293.1499938964844,279.1499938964844,33946.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.846571207046509,3.8465967178344727,9.872810551314617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.0947265625,0.0,1746.8631591796875,1895.4371337890625,0.0,4300.0,0.9478940963745116,1.0,0.0,3.0,1.0,0.0
18107700,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9103362560272216,0.4830288887023926,0.4365034401416778,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9990000128746032,0.6837787628173828,0.6084681749343872,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9067640900611876,0.4788708388805389,0.3358690440654754,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8633301258087158,0.4133123755455017,0.3937768340110779,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7283772230148315,0.2429142147302627,1.1074548959732056,284.859619140625,284.95001220703125,300.90545654296875,292.6452941894531,298.2786865234375,297.2781677246094,284.8561096191406,1.0,0.6434096097946167,0.3694463968276977,0.3694463968276977,1.0,1.0,-3.4611973762512207,0.9534321427345276,2.507765293121338,0.1771183162927627,0.8871921896934509,0.8871921896934509,0.0,177.42282104492188,155.0,59298.55859375,0.0,3412.58984375,1.0,279.1935119628906,282.92315673828125,297.29412841796875,299.1728515625,293.1499938964844,293.1499938964844,279.1499938964844,37929.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.807780742645264,3.8078067302703857,9.674691909822286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.9345703125,0.0,1730.9549560546875,1895.4371337890625,0.0,4300.0,0.9398598670959472,1.0,0.0,3.0,1.0,0.0
18107760,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9165762662887572,0.4821822047233581,0.435603529214859,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9990000128746032,0.6870630979537964,0.5963160395622253,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.914344847202301,0.4801458120346069,0.336642324924469,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8690981268882751,0.413358062505722,0.3936956822872162,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7328218817710876,0.2429450005292892,1.1069754362106323,284.8768615722656,284.95001220703125,300.91461181640625,292.6402282714844,298.2860412597656,297.2865295410156,284.878662109375,1.0,0.6388907432556152,0.3693237006664276,0.3693237006664276,1.0,1.0,-3.445758104324341,0.9480124711990356,2.4977457523345947,0.1752141267061233,0.8698024749755859,0.8698024749755859,0.0,172.81045532226562,143.0,58734.984375,0.0,3349.16845703125,1.0,279.1565246582031,282.9452209472656,297.2901306152344,299.0953369140625,293.1499938964844,293.1499938964844,279.45001220703125,39871.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702270269393921,3.7022955417633057,9.145965123025236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.1669921875,0.0,1621.4842529296875,1895.4371337890625,0.0,4300.0,0.919804036617279,1.0,0.0,3.0,1.0,0.0
18107820,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9333036541938782,0.4820109605789184,0.4347933530807495,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9990000128746032,0.6964343786239624,0.5681056976318359,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9339547753334044,0.483904480934143,0.3387812077999115,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8837555646896362,0.4143479764461517,0.394058346748352,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7440741658210754,0.243608221411705,1.1075319051742554,284.98779296875,284.95001220703125,300.9325866699219,292.6310119628906,298.3151550292969,297.3231506347656,284.9866638183594,1.0,0.6292660236358643,0.3690783381462097,0.3690783381462097,1.0,1.0,-3.4145309925079346,0.9371254444122314,2.477405548095703,0.171319842338562,0.9552940130233764,0.9552940130233764,0.0,162.61880493164062,146.0,57474.453125,0.0,3217.486572265625,1.0,279.4425964355469,283.0811462402344,297.2039489746094,298.87646484375,293.1499938964844,293.1499938964844,279.1499938964844,34463.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.775897741317749,3.775922775268554,9.513355507806408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.8779296875,0.0,1665.9068603515625,1895.4371337890625,0.0,4300.0,0.9325448870658876,1.0,0.0,3.0,1.0,0.0
18107880,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9333036541938782,0.4820109605789184,0.4347933530807495,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9990000128746032,0.6964343786239624,0.5681056976318359,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9339547753334044,0.483904480934143,0.3387812077999115,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8837555646896362,0.4143479764461517,0.394058346748352,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7440741658210754,0.243608221411705,1.1075319051742554,284.98779296875,284.95001220703125,300.9325866699219,292.6310119628906,298.3151550292969,297.3231506347656,284.9866638183594,1.0,0.6292660236358643,0.3690783381462097,0.3690783381462097,1.0,1.0,-3.4145309925079346,0.9371254444122314,2.477405548095703,0.171319842338562,0.9552940130233764,0.9552940130233764,0.0,162.61880493164062,146.0,57474.453125,0.0,3217.486572265625,1.0,279.4425964355469,283.0811462402344,297.2039489746094,298.87646484375,293.1499938964844,293.1499938964844,279.1499938964844,34463.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.775897741317749,3.775922775268554,9.513355507806408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.8779296875,0.0,1665.9068603515625,1895.4371337890625,0.0,4300.0,0.9325448870658876,1.0,0.0,3.0,1.0,0.0
18107940,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9433498978614808,0.480745404958725,0.4337390959262848,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7058475017547607,0.5511419773101807,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9470205307006836,0.4868907630443573,0.3408546447753906,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8932548761367798,0.4147432744503021,0.3944108188152313,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7515853047370911,0.2440239042043686,1.1089001893997192,284.8925170898437,284.95001220703125,300.95001220703125,292.6229858398437,298.33941650390625,297.3524475097656,284.8941955566406,1.0,0.6242180466651917,0.3688329756259918,0.3688329756259918,1.0,1.0,-3.397400140762329,0.9308314323425292,2.4665687084198,0.1686008274555206,0.8579149842262268,0.8579149842262268,0.0,156.75990295410156,149.0,57842.72265625,0.0,3144.67138671875,1.0,279.15704345703125,282.9713134765625,297.2439880371094,298.9869079589844,293.1499938964844,293.1499938964844,279.45001220703125,39716.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6223068237304688,3.622331142425537,8.755153544370842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.54833984375,0.0,1530.170654296875,1895.4371337890625,0.0,4300.0,0.9021860361099244,1.0,0.0,3.0,1.0,0.0
18108000,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9433498978614808,0.480745404958725,0.4337390959262848,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7058475017547607,0.5511419773101807,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9470205307006836,0.4868907630443573,0.3408546447753906,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8932548761367798,0.4147432744503021,0.3944108188152313,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7515853047370911,0.2440239042043686,1.1089001893997192,284.8925170898437,284.95001220703125,300.95001220703125,292.6229858398437,298.33941650390625,297.3524475097656,284.8941955566406,1.0,0.6242180466651917,0.3688329756259918,0.3688329756259918,1.0,1.0,-3.397400140762329,0.9308314323425292,2.4665687084198,0.1686008274555206,0.8579149842262268,0.8579149842262268,0.0,156.75990295410156,149.0,57842.72265625,0.0,3144.67138671875,1.0,279.15704345703125,282.9713134765625,297.2439880371094,298.9869079589844,293.1499938964844,293.1499938964844,279.45001220703125,39716.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6223068237304688,3.622331142425537,8.755153544370842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.54833984375,0.0,1530.170654296875,1895.4371337890625,0.0,4300.0,0.9021860361099244,1.0,0.0,3.0,1.0,0.0
18108060,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9494165182113647,0.480762779712677,0.4333525002002716,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.7151485681533813,0.5412988662719727,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9558541774749756,0.4909221231937408,0.3433708846569061,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8993791341781616,0.4158659279346466,0.3951474726200104,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7565954327583313,0.2449122220277786,1.1116653680801392,285.006591796875,284.95001220703125,300.9665832519531,292.6153259277344,298.3670654296875,297.3844299316406,285.0060119628906,1.0,0.6220179200172424,0.3689086139202118,0.3689086139202118,1.0,1.0,-3.392320156097412,0.929383397102356,2.4629366397857666,0.168121799826622,0.9556936025619508,0.9556936025619508,0.0,153.6479034423828,167.0,57116.71484375,0.0,3115.254150390625,1.0,279.442138671875,283.1063537597656,297.16845703125,298.80572509765625,293.1499938964844,293.1499938964844,279.1499938964844,33686.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7263355255126953,3.726359844207764,9.26525103750464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.78125,0.0,1602.0963134765625,1895.4371337890625,0.0,4300.0,0.9209668040275574,1.0,0.0,3.0,1.0,0.0
18108120,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9494165182113647,0.480762779712677,0.4333525002002716,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.7151485681533813,0.5412988662719727,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9558541774749756,0.4909221231937408,0.3433708846569061,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8993791341781616,0.4158659279346466,0.3951474726200104,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7565954327583313,0.2449122220277786,1.1116653680801392,285.006591796875,284.95001220703125,300.9665832519531,292.6153259277344,298.3670654296875,297.3844299316406,285.0060119628906,1.0,0.6220179200172424,0.3689086139202118,0.3689086139202118,1.0,1.0,-3.392320156097412,0.929383397102356,2.4629366397857666,0.168121799826622,0.9556936025619508,0.9556936025619508,0.0,153.6479034423828,167.0,57116.71484375,0.0,3115.254150390625,1.0,279.442138671875,283.1063537597656,297.16845703125,298.80572509765625,293.1499938964844,293.1499938964844,279.1499938964844,33686.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7263355255126953,3.726359844207764,9.26525103750464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.78125,0.0,1602.0963134765625,1895.4371337890625,0.0,4300.0,0.9209668040275574,1.0,0.0,3.0,1.0,0.0
18108180,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.943583071231842,0.4796765446662903,0.4327782690525055,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.721102774143219,0.5495619773864746,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.952897012233734,0.4938214421272278,0.3456302881240845,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8952524065971375,0.4162906110286712,0.3958462476730346,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7535837292671204,0.2453814446926117,1.1148606538772583,284.9071960449219,284.95001220703125,300.9808044433594,292.6078186035156,298.3783874511719,297.39324951171875,284.9096374511719,1.0,0.6264562010765076,0.3689781725406647,0.3689781725406647,1.0,1.0,-3.4089367389678955,0.9350144267082214,2.4739222526550293,0.1696609407663345,0.8717262744903564,0.8717262744903564,0.0,156.77842712402344,167.0,58080.91796875,0.0,3170.83349609375,1.0,279.1600952148437,282.981201171875,297.22607421875,298.9737548828125,293.1499938964844,293.1499938964844,279.1499938964844,38506.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63154411315918,3.631568431854248,8.79986373547581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.052734375,0.0,1531.3887939453125,1895.4371337890625,0.0,4300.0,0.9032925963401794,1.0,0.0,3.0,1.0,0.0
18108240,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9425961375236512,0.4795978367328644,0.4326996803283691,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.7214698195457458,0.550981879234314,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9521828889846802,0.4940850138664245,0.3458105325698852,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8944909572601318,0.4163289368152618,0.3958871364593506,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7530031800270081,0.2454171776771545,1.115079402923584,284.9120788574219,284.95001220703125,300.98199462890625,292.6071472167969,298.3788146972656,297.3932189941406,284.9138488769531,1.0,0.6270433068275452,0.3689842224121094,0.3689842224121094,1.0,1.0,-3.4110772609710693,0.9357295036315918,2.475347757339477,0.1698751151561737,0.8728265762329102,0.8728265762329102,0.0,157.2908477783203,185.0,58098.97265625,0.0,3178.66357421875,1.0,279.1575927734375,282.98455810546875,297.2247009277344,298.9688415527344,293.1499938964844,293.1499938964844,279.45001220703125,38279.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.627570390701294,3.627594470977783,8.780615985415352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.6748046875,0.0,1525.3077392578125,1895.4371337890625,0.0,4300.0,0.902300238609314,1.0,0.0,3.0,1.0,0.0
18108300,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9358000159263612,0.4795373082160949,0.4324658811092376,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.7235573530197144,0.561180591583252,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9470552206039428,0.4960798323154449,0.3470971286296844,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.889190673828125,0.4168248474597931,0.3962923884391784,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7489557266235352,0.245781809091568,1.1168193817138672,285.03436279296875,284.95001220703125,300.9892883300781,292.6028747558594,298.38214111328125,297.3936462402344,285.036865234375,1.0,0.6313512325286865,0.3690220415592193,0.3690220415592193,1.0,1.0,-3.427177667617798,0.9410821795463562,2.486095428466797,0.1714759320020675,0.9622318744659424,0.9622318744659424,0.0,161.0380096435547,185.0,57531.8046875,0.0,3237.22509765625,1.0,279.4013671875,283.1239929199219,297.17108154296875,298.7818298339844,293.1499938964844,293.1499938964844,279.45001220703125,33667.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686333179473877,3.686357021331787,9.067392738870694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.39990234375,0.0,1556.3411865234375,1895.4371337890625,0.0,4300.0,0.9133828282356262,1.0,0.0,3.0,1.0,0.0
18108360,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9283040165901184,0.4796318709850311,0.4326749444007873,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.7249732613563538,0.5731962323188782,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9411155581474304,0.4982177019119262,0.348669171333313,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8833087086677551,0.417458564043045,0.3970008790493011,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7444822788238525,0.2462223321199417,1.1194018125534058,285.0356750488281,284.95001220703125,300.99627685546875,292.5984802246094,298.3825378417969,297.3913879394531,285.0350646972656,1.0,0.6366469860076904,0.3687076568603515,0.3687076568603515,1.0,1.0,-3.4477219581604004,0.9468719959259032,2.500849962234497,0.1725522428750991,0.9922272562980652,0.9922272562980652,0.0,165.60302734375,203.0,57925.45703125,0.0,3311.42578125,1.0,279.4432678222656,283.1190795898437,297.1664428710937,298.8403015136719,293.1499938964844,293.1499938964844,279.1499938964844,32587.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.767974615097046,3.767999172210693,9.473473028265288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.345703125,0.0,1642.06494140625,1895.4371337890625,0.0,4300.0,0.929409682750702,1.0,0.0,3.0,1.0,0.0
18108420,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9091976881027222,0.4783079326152801,0.4322271049022674,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9990000128746032,0.7241780757904053,0.6045539975166321,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9245985746383668,0.5012902617454529,0.3513105511665344,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8682399988174438,0.4177961945533752,0.3979591429233551,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7329910397529602,0.2464280277490615,1.1231088638305664,284.9171142578125,284.95001220703125,301.0094299316406,292.5892944335937,298.36492919921875,297.3617553710937,284.919189453125,1.0,0.6492032408714294,0.3680789172649383,0.3680789172649383,1.0,1.0,-3.493682861328125,0.9598328471183776,2.5338499546051025,0.1751472055912017,0.906776487827301,0.906776487827301,0.0,177.56884765625,221.0,59438.4609375,0.0,3490.868408203125,1.0,279.156494140625,282.9644470214844,297.2424011230469,299.0604553222656,293.1499938964844,293.1499938964844,278.8500061035156,37084.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728856086730957,3.728881120681762,9.277790127271146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.970703125,0.0,1630.970458984375,1895.4371337890625,0.0,4300.0,0.92380291223526,1.0,0.0,3.0,1.0,0.0
18108480,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9091976881027222,0.4783079326152801,0.4322271049022674,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9990000128746032,0.7241780757904053,0.6045539975166321,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9245985746383668,0.5012902617454529,0.3513105511665344,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8682399988174438,0.4177961945533752,0.3979591429233551,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7329910397529602,0.2464280277490615,1.1231088638305664,284.9171142578125,284.95001220703125,301.0094299316406,292.5892944335937,298.36492919921875,297.3617553710937,284.919189453125,1.0,0.6492032408714294,0.3680789172649383,0.3680789172649383,1.0,1.0,-3.493682861328125,0.9598328471183776,2.5338499546051025,0.1751472055912017,0.906776487827301,0.906776487827301,0.0,177.56884765625,221.0,59438.4609375,0.0,3490.868408203125,1.0,279.156494140625,282.9644470214844,297.2424011230469,299.0604553222656,293.1499938964844,293.1499938964844,278.8500061035156,37084.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728856086730957,3.728881120681762,9.277790127271146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.970703125,0.0,1630.970458984375,1895.4371337890625,0.0,4300.0,0.92380291223526,1.0,0.0,3.0,1.0,0.0
18108540,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8898453712463379,0.4768130183219909,0.4312725365161896,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.7198851108551025,0.6417333483695984,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9062026143074036,0.5041742324829102,0.3536202013492584,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8517083525657654,0.4178481101989746,0.398474782705307,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7198814749717712,0.2462434321641922,1.1247669458389282,284.9014892578125,284.95001220703125,301.0214233398437,292.5796813964844,298.33709716796875,297.3182067871094,284.903564453125,1.0,0.6633252501487732,0.3674502074718475,0.3674502074718475,1.0,1.0,-3.54264497756958,0.9736846685409546,2.568960189819336,0.1779482811689376,0.8462642431259155,0.8462642431259155,0.0,192.217529296875,224.0,60286.69140625,0.0,3698.423828125,1.0,278.85809326171875,282.91815185546875,297.2782592773437,299.1641540527344,293.1499938964844,293.1499938964844,279.1499938964844,39689.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.546887159347534,3.546910762786865,8.394368364861293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.595703125,0.0,1448.2742919921875,1895.4371337890625,0.0,4300.0,0.8858485221862793,1.0,0.0,3.0,1.0,0.0
18108600,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8898453712463379,0.4768130183219909,0.4312725365161896,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.7198851108551025,0.6417333483695984,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9062026143074036,0.5041742324829102,0.3536202013492584,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8517083525657654,0.4178481101989746,0.398474782705307,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7198814749717712,0.2462434321641922,1.1247669458389282,284.9014892578125,284.95001220703125,301.0214233398437,292.5796813964844,298.33709716796875,297.3182067871094,284.903564453125,1.0,0.6633252501487732,0.3674502074718475,0.3674502074718475,1.0,1.0,-3.54264497756958,0.9736846685409546,2.568960189819336,0.1779482811689376,0.8462642431259155,0.8462642431259155,0.0,192.217529296875,224.0,60286.69140625,0.0,3698.423828125,1.0,278.85809326171875,282.91815185546875,297.2782592773437,299.1641540527344,293.1499938964844,293.1499938964844,279.1499938964844,39689.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.546887159347534,3.546910762786865,8.394368364861293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.595703125,0.0,1448.2742919921875,1895.4371337890625,0.0,4300.0,0.8858485221862793,1.0,0.0,3.0,1.0,0.0
18108660,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8781161904335022,0.4767201542854309,0.43128302693367,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.7155101299285889,0.6671791672706604,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8966127634048462,0.5082168579101562,0.3565157949924469,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8418862819671631,0.4187861382961273,0.3995152711868286,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7113097310066223,0.2465198785066604,1.1271166801452637,285.0162658691406,284.95001220703125,301.03228759765625,292.5696105957031,298.3155212402344,297.2874450683594,285.01593017578125,1.0,0.6734204292297363,0.3661563694477081,0.3661563694477081,1.0,1.0,-3.580850124359131,0.9819722771644592,2.5988776683807373,0.1778943687677383,0.9508401155471802,0.9508401155471802,0.0,202.9246520996093,227.0,60062.515625,0.0,3859.70703125,1.0,279.1416931152344,283.0468139648437,297.2161865234375,299.028076171875,293.1499938964844,293.1499938964844,278.8500061035156,33160.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.676947832107544,3.676971435546875,9.021280789056618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.908203125,0.0,1541.95361328125,1895.4371337890625,0.0,4300.0,0.9094870686531068,1.0,0.0,3.0,1.0,0.0
18108720,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8781161904335022,0.4767201542854309,0.43128302693367,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.7155101299285889,0.6671791672706604,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8966127634048462,0.5082168579101562,0.3565157949924469,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8418862819671631,0.4187861382961273,0.3995152711868286,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7113097310066223,0.2465198785066604,1.1271166801452637,285.0162658691406,284.95001220703125,301.03228759765625,292.5696105957031,298.3155212402344,297.2874450683594,285.01593017578125,1.0,0.6734204292297363,0.3661563694477081,0.3661563694477081,1.0,1.0,-3.580850124359131,0.9819722771644592,2.5988776683807373,0.1778943687677383,0.9508401155471802,0.9508401155471802,0.0,202.9246520996093,227.0,60062.515625,0.0,3859.70703125,1.0,279.1416931152344,283.0468139648437,297.2161865234375,299.028076171875,293.1499938964844,293.1499938964844,278.8500061035156,33160.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.676947832107544,3.676971435546875,9.021280789056618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.908203125,0.0,1541.95361328125,1895.4371337890625,0.0,4300.0,0.9094870686531068,1.0,0.0,3.0,1.0,0.0
18108780,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8663931488990784,0.4752396047115326,0.4306504130363464,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9933384656906128,0.7109273672103882,0.6745961904525757,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8870071768760681,0.5111561417579651,0.3590380847454071,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8322834968566895,0.41891810297966,0.4002524018287658,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7021595239639282,0.2463062405586242,1.128692626953125,284.9094543457031,284.95001220703125,301.0419921875,292.55914306640625,298.2926330566406,297.257080078125,284.9101867675781,1.0,0.6802892684936523,0.3648625612258911,0.3648625612258911,1.0,1.0,-3.595895290374756,0.9826957583427428,2.613199472427368,0.1757279485464096,0.8651121854782104,0.8651121854782104,0.0,213.1779022216797,230.0,60989.2890625,0.0,3960.0380859375,1.0,278.85797119140625,282.9123229980469,297.2796325683594,299.2110595703125,293.1499938964844,293.1499938964844,279.1499938964844,38045.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.594641923904419,3.594665765762329,8.621931328889332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.8173828125,0.0,1487.5194091796875,1895.4371337890625,0.0,4300.0,0.8945391178131104,1.0,0.0,3.0,1.0,0.0
18108840,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8663931488990784,0.4752396047115326,0.4306504130363464,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9933384656906128,0.7109273672103882,0.6745961904525757,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8870071768760681,0.5111561417579651,0.3590380847454071,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8322834968566895,0.41891810297966,0.4002524018287658,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7021595239639282,0.2463062405586242,1.128692626953125,284.9094543457031,284.95001220703125,301.0419921875,292.55914306640625,298.2926330566406,297.257080078125,284.9101867675781,1.0,0.6802892684936523,0.3648625612258911,0.3648625612258911,1.0,1.0,-3.595895290374756,0.9826957583427428,2.613199472427368,0.1757279485464096,0.8651121854782104,0.8651121854782104,0.0,213.1779022216797,230.0,60989.2890625,0.0,3960.0380859375,1.0,278.85797119140625,282.9123229980469,297.2796325683594,299.2110595703125,293.1499938964844,293.1499938964844,279.1499938964844,38045.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.594641923904419,3.594665765762329,8.621931328889332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.8173828125,0.0,1487.5194091796875,1895.4371337890625,0.0,4300.0,0.8945391178131104,1.0,0.0,3.0,1.0,0.0
18108900,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8610633015632629,0.4749236106872558,0.4302763044834137,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9882630109786988,0.7102136611938477,0.6734567284584045,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8826742768287659,0.5129736661911011,0.3602587878704071,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8278844952583313,0.4191831052303314,0.4005210399627685,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6978470087051392,0.246305763721466,1.1290711164474487,285.0172424316406,284.95001220703125,301.0464172363281,292.55377197265625,298.28857421875,297.25274658203125,285.01837158203125,1.0,0.6824716925621033,0.3642156720161438,0.3642156720161438,1.0,1.0,-3.595292806625366,0.9804698824882508,2.6148228645324707,0.1735443770885467,0.9416865706443788,0.9416865706443788,0.0,217.7831878662109,230.0,60159.46875,0.0,3987.907958984375,1.0,279.1009216308594,283.0433959960937,297.22467041015625,299.0099182128906,293.1499938964844,293.1499938964844,279.1499938964844,33986.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6416561603546143,3.641679763793945,8.848937795846723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.0146484375,0.0,1508.8765869140625,1895.4371337890625,0.0,4300.0,0.9035794734954834,1.0,0.0,3.0,1.0,0.0
18108960,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8578412532806396,0.4747636020183563,0.4302392899990082,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9850990176200868,0.7101443409919739,0.6732801795005798,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8804735541343689,0.514940083026886,0.3616962730884552,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8252840638160706,0.419586718082428,0.4009938836097717,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.695256769657135,0.2464264780282974,1.1300233602523804,285.0047912597656,284.95001220703125,301.0505676269531,292.5483093261719,298.2881164550781,297.25244140625,285.0035705566406,1.0,0.6844508051872253,0.3637871146202087,0.3637871146202087,1.0,1.0,-3.598475933074951,0.9800924062728882,2.6183836460113525,0.1723762303590774,0.9542664885520936,0.9542664885520936,0.0,220.9758453369141,233.0,60303.58984375,0.0,4015.8056640625,1.0,279.1428527832031,283.0310363769531,297.2143249511719,299.0503234863281,293.1499938964844,293.1499938964844,278.8500061035156,33303.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708582878112793,3.708607196807861,9.177180686492648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.1875,0.0,1578.827880859375,1895.4371337890625,0.0,4300.0,0.9163903594017028,1.0,0.0,3.0,1.0,0.0
