time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109020,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8516692519187927,0.4731709063053131,0.429305762052536,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9792174100875854,0.7093417644500732,0.6728915572166443,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8764447569847107,0.517869234085083,0.3640545606613159,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8204219937324524,0.4195830821990967,0.4014151394367218,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6904636025428772,0.2462108284235,1.1306700706481934,284.9010925292969,284.95001220703125,301.0580139160156,292.5370788574219,298.2807922363281,297.24334716796875,284.9021911621094,1.0,0.6875353455543518,0.3629300594329834,0.3629300594329834,1.0,1.0,-3.601016044616699,0.9781925678253174,2.622823476791382,0.1699504852294922,0.8619922399520874,0.8619922399520874,0.0,226.6602478027344,236.0,60989.51953125,0.0,4057.39501953125,1.0,278.8575134277344,282.90460205078125,297.26806640625,299.20343017578125,293.1499938964844,293.1499938964844,279.1499938964844,38601.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.600404500961304,3.600428342819214,8.649597020848887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.5400390625,0.0,1497.885009765625,1895.4371337890625,0.0,4300.0,0.896248459815979,1.0,0.0,3.0,1.0,0.0
18109080,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8516692519187927,0.4731709063053131,0.429305762052536,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9792174100875854,0.7093417644500732,0.6728915572166443,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8764447569847107,0.517869234085083,0.3640545606613159,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8204219937324524,0.4195830821990967,0.4014151394367218,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6904636025428772,0.2462108284235,1.1306700706481934,284.9010925292969,284.95001220703125,301.0580139160156,292.5370788574219,298.2807922363281,297.24334716796875,284.9021911621094,1.0,0.6875353455543518,0.3629300594329834,0.3629300594329834,1.0,1.0,-3.601016044616699,0.9781925678253174,2.622823476791382,0.1699504852294922,0.8619922399520874,0.8619922399520874,0.0,226.6602478027344,236.0,60989.51953125,0.0,4057.39501953125,1.0,278.8575134277344,282.90460205078125,297.26806640625,299.20343017578125,293.1499938964844,293.1499938964844,279.1499938964844,38601.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.600404500961304,3.600428342819214,8.649597020848887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.5400390625,0.0,1497.885009765625,1895.4371337890625,0.0,4300.0,0.896248459815979,1.0,0.0,3.0,1.0,0.0
18109140,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8478690385818481,0.472775936126709,0.4288034439086914,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.97559654712677,0.7099933624267578,0.673278272151947,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8748348355293274,0.5218488574028015,0.3667178750038147,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8175138235092163,0.4202567636966705,0.4019892513751983,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6875680088996887,0.2464451789855957,1.1317204236984253,285.0030822753906,284.95001220703125,301.0643005371094,292.5255126953125,298.2821044921875,297.2463684082031,285.0023498535156,1.0,0.6901075839996338,0.3620729744434356,0.3620729744434356,1.0,1.0,-3.606024980545044,0.9770814180374146,2.628943681716919,0.1675210297107696,0.952769696712494,0.952769696712494,0.0,230.5397491455078,239.0,60314.05859375,0.0,4094.438720703125,1.0,279.1419982910156,283.0295715332031,297.1986083984375,299.03521728515625,293.1499938964844,293.1499938964844,278.8500061035156,33510.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709071397781372,3.709095478057861,9.179598237096798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.7255859375,0.0,1580.9593505859375,1895.4371337890625,0.0,4300.0,0.9169194102287292,1.0,0.0,3.0,1.0,0.0
18109200,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8478690385818481,0.472775936126709,0.4288034439086914,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.97559654712677,0.7099933624267578,0.673278272151947,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8748348355293274,0.5218488574028015,0.3667178750038147,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8175138235092163,0.4202567636966705,0.4019892513751983,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6875680088996887,0.2464451789855957,1.1317204236984253,285.0030822753906,284.95001220703125,301.0643005371094,292.5255126953125,298.2821044921875,297.2463684082031,285.0023498535156,1.0,0.6901075839996338,0.3620729744434356,0.3620729744434356,1.0,1.0,-3.606024980545044,0.9770814180374146,2.628943681716919,0.1675210297107696,0.952769696712494,0.952769696712494,0.0,230.5397491455078,239.0,60314.05859375,0.0,4094.438720703125,1.0,279.1419982910156,283.0295715332031,297.1986083984375,299.03521728515625,293.1499938964844,293.1499938964844,278.8500061035156,33510.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709071397781372,3.709095478057861,9.179598237096798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.7255859375,0.0,1580.9593505859375,1895.4371337890625,0.0,4300.0,0.9169194102287292,1.0,0.0,3.0,1.0,0.0
18109260,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8438602685928345,0.4712571203708648,0.4278565049171448,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9717504382133484,0.7096056938171387,0.673359215259552,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8730323314666748,0.5249173641204834,0.3691228926181793,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8144581317901611,0.420262336730957,0.4023380577564239,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.684627115726471,0.2463123649358749,1.132414937019348,284.90264892578125,284.95001220703125,301.0694274902344,292.5136413574219,298.2772827148437,297.2404479980469,284.9035339355469,1.0,0.6923879981040955,0.3614811301231384,0.3614811301231384,1.0,1.0,-3.609140872955322,0.9761657118797302,2.632975101470948,0.165940448641777,0.8624922037124634,0.8624922037124634,0.0,234.4154815673828,242.0,61012.984375,0.0,4126.53173828125,1.0,278.8578491210937,282.90545654296875,297.2503662109375,299.1866149902344,293.1499938964844,293.1499938964844,279.1499938964844,38551.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601799488067627,3.601823568344116,8.656301133669331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.36328125,0.0,1499.037841796875,1895.4371337890625,0.0,4300.0,0.8966224193572998,1.0,0.0,3.0,1.0,0.0
18109320,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8438602685928345,0.4712571203708648,0.4278565049171448,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9717504382133484,0.7096056938171387,0.673359215259552,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8730323314666748,0.5249173641204834,0.3691228926181793,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8144581317901611,0.420262336730957,0.4023380577564239,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.684627115726471,0.2463123649358749,1.132414937019348,284.90264892578125,284.95001220703125,301.0694274902344,292.5136413574219,298.2772827148437,297.2404479980469,284.9035339355469,1.0,0.6923879981040955,0.3614811301231384,0.3614811301231384,1.0,1.0,-3.609140872955322,0.9761657118797302,2.632975101470948,0.165940448641777,0.8624922037124634,0.8624922037124634,0.0,234.4154815673828,242.0,61012.984375,0.0,4126.53173828125,1.0,278.8578491210937,282.90545654296875,297.2503662109375,299.1866149902344,293.1499938964844,293.1499938964844,279.1499938964844,38551.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601799488067627,3.601823568344116,8.656301133669331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.36328125,0.0,1499.037841796875,1895.4371337890625,0.0,4300.0,0.8966224193572998,1.0,0.0,3.0,1.0,0.0
18109380,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8411138653755188,0.4709029197692871,0.4273691773414612,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9691035747528076,0.7103525400161743,0.673856794834137,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8724949359893799,0.5289976596832275,0.3718380033969879,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8124168515205383,0.4209412336349487,0.4028862416744232,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6826410889625549,0.2465908080339431,1.1335421800613403,285.0041198730469,284.95001220703125,301.07342529296875,292.5014953613281,298.2798156738281,297.24481201171875,285.0033874511719,1.0,0.6945621371269226,0.3608892858028412,0.3608892858028412,1.0,1.0,-3.614425420761109,0.9759697318077089,2.638455629348755,0.1643559783697128,0.953586995601654,0.953586995601654,0.0,237.4107666015625,245.0,60343.25390625,0.0,4159.01220703125,1.0,279.1420288085937,283.02984619140625,297.1807556152344,299.0188903808594,293.1499938964844,293.1499938964844,278.8500061035156,33495.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7106645107269287,3.710688829421997,9.187485829897924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.9482421875,0.0,1582.661376953125,1895.4371337890625,0.0,4300.0,0.917267918586731,1.0,0.0,3.0,1.0,0.0
18109440,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8411138653755188,0.4709029197692871,0.4273691773414612,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9691035747528076,0.7103525400161743,0.673856794834137,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8724949359893799,0.5289976596832275,0.3718380033969879,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8124168515205383,0.4209412336349487,0.4028862416744232,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6826410889625549,0.2465908080339431,1.1335421800613403,285.0041198730469,284.95001220703125,301.07342529296875,292.5014953613281,298.2798156738281,297.24481201171875,285.0033874511719,1.0,0.6945621371269226,0.3608892858028412,0.3608892858028412,1.0,1.0,-3.614425420761109,0.9759697318077089,2.638455629348755,0.1643559783697128,0.953586995601654,0.953586995601654,0.0,237.4107666015625,245.0,60343.25390625,0.0,4159.01220703125,1.0,279.1420288085937,283.02984619140625,297.1807556152344,299.0188903808594,293.1499938964844,293.1499938964844,278.8500061035156,33495.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7106645107269287,3.710688829421997,9.187485829897924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.9482421875,0.0,1582.661376953125,1895.4371337890625,0.0,4300.0,0.917267918586731,1.0,0.0,3.0,1.0,0.0
18109500,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8397391438484192,0.4702192842960357,0.4271058738231659,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9677713513374328,0.7102434039115906,0.6741215586662292,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8722209930419922,0.5306187272071838,0.3731938898563385,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8114105463027954,0.4210074245929718,0.403191328048706,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6816958785057068,0.2465844005346298,1.1343094110488892,284.8803100585937,284.95001220703125,301.07501220703125,292.49530029296875,298.27801513671875,297.24298095703125,284.87896728515625,1.0,0.6956788301467896,0.3605933785438537,0.3605933785438537,1.0,1.0,-3.6173555850982666,0.9759542346000672,2.6414012908935547,0.1637221127748489,0.8683268427848816,0.8683268427848816,0.0,238.9480895996093,245.0,61261.0546875,0.0,4176.283203125,1.0,278.8966369628906,282.8811340332031,297.2314147949219,299.22381591796875,293.1499938964844,293.1499938964844,278.8500061035156,37573.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679459810256958,3.6794843673706055,9.033611831910092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.548828125,0.0,1578.057373046875,1895.4371337890625,0.0,4300.0,0.9109032154083252,1.0,0.0,3.0,1.0,0.0
18109560,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8377014398574829,0.4694007337093353,0.4264348745346069,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9656924605369568,0.7099373936653137,0.6739261150360107,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8712677359580994,0.5321223139762878,0.374281644821167,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8097911477088928,0.4209358394145965,0.4032171368598938,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6801957488059998,0.2464719712734222,1.1342657804489136,284.90240478515625,284.95001220703125,301.0762939453125,292.4890441894531,298.2748718261719,297.2396240234375,284.9038391113281,1.0,0.6966366171836853,0.3602770566940307,0.3602770566940307,1.0,1.0,-3.617602825164795,0.9750314950942992,2.642571449279785,0.1627336740493774,0.8629374504089355,0.8629374504089355,0.0,240.86013793945312,248.0,61038.015625,0.0,4188.7607421875,1.0,278.8570861816406,282.90484619140625,297.2331237792969,299.1711120605469,293.1499938964844,293.1499938964844,279.1499938964844,38701.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6024529933929443,3.6024770736694336,8.659442869429768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.76171875,0.0,1500.8629150390625,1895.4371337890625,0.0,4300.0,0.896875262260437,1.0,0.0,3.0,1.0,0.0
18109620,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8352398872375488,0.4690480232238769,0.4259352684020996,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9632067680358888,0.7106122970581055,0.6743476986885071,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8709951639175415,0.5362585783004761,0.3770234584808349,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8079264163970947,0.4215958714485168,0.4037361741065979,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6784403324127197,0.2467473149299621,1.1353437900543213,285.004150390625,284.95001220703125,301.0780029296875,292.47637939453125,298.27691650390625,297.24432373046875,285.0034484863281,1.0,0.6986905932426453,0.3596444129943847,0.3596444129943847,1.0,1.0,-3.622718811035156,0.9746423363685608,2.64807653427124,0.1609811782836914,0.9543357491493224,0.9543357491493224,0.0,243.6664276123047,251.0,60375.4921875,0.0,4219.78173828125,1.0,279.1419982910156,283.0290832519531,297.1624450683594,299.0025329589844,293.1499938964844,293.1499938964844,278.8500061035156,33498.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713354587554932,3.71337890625,9.200812201015652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.44140625,0.0,1585.76318359375,1895.4371337890625,0.0,4300.0,0.917881190776825,1.0,0.0,3.0,1.0,0.0
18109680,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8352398872375488,0.4690480232238769,0.4259352684020996,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9632067680358888,0.7106122970581055,0.6743476986885071,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8709951639175415,0.5362585783004761,0.3770234584808349,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8079264163970947,0.4215958714485168,0.4037361741065979,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6784403324127197,0.2467473149299621,1.1353437900543213,285.004150390625,284.95001220703125,301.0780029296875,292.47637939453125,298.27691650390625,297.24432373046875,285.0034484863281,1.0,0.6986905932426453,0.3596444129943847,0.3596444129943847,1.0,1.0,-3.622718811035156,0.9746423363685608,2.64807653427124,0.1609811782836914,0.9543357491493224,0.9543357491493224,0.0,243.6664276123047,251.0,60375.4921875,0.0,4219.78173828125,1.0,279.1419982910156,283.0290832519531,297.1624450683594,299.0025329589844,293.1499938964844,293.1499938964844,278.8500061035156,33498.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713354587554932,3.71337890625,9.200812201015652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.44140625,0.0,1585.76318359375,1895.4371337890625,0.0,4300.0,0.917881190776825,1.0,0.0,3.0,1.0,0.0
18109740,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8320377469062805,0.467547744512558,0.4249907732009887,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9598383903503418,0.710109531879425,0.6743258237838745,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8699462413787842,0.5394209027290344,0.3794873356819153,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8053735494613647,0.4215666055679321,0.404037594795227,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6761543154716492,0.2466166913509369,1.1359962224960327,284.9025573730469,284.95001220703125,301.0785827636719,292.4634704589844,298.2714538574219,297.2393798828125,284.9034423828125,1.0,0.7006872296333313,0.3590117692947387,0.3590117692947387,1.0,1.0,-3.625677585601807,0.9735575914382936,2.6521201133728027,0.1592505276203155,0.8636395931243896,0.8636395931243896,0.0,247.0294647216797,254.0,61081.40234375,0.0,4248.52587890625,1.0,278.8578186035156,282.9036865234375,297.2138366699219,299.154052734375,293.1499938964844,293.1499938964844,279.1499938964844,38536.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6073615550994873,3.607385635375977,8.683057330927113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.8486328125,0.0,1505.0037841796875,1895.4371337890625,0.0,4300.0,0.8978374600410461,1.0,0.0,3.0,1.0,0.0
18109800,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8320377469062805,0.467547744512558,0.4249907732009887,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9598383903503418,0.710109531879425,0.6743258237838745,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8699462413787842,0.5394209027290344,0.3794873356819153,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8053735494613647,0.4215666055679321,0.404037594795227,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6761543154716492,0.2466166913509369,1.1359962224960327,284.9025573730469,284.95001220703125,301.0785827636719,292.4634704589844,298.2714538574219,297.2393798828125,284.9034423828125,1.0,0.7006872296333313,0.3590117692947387,0.3590117692947387,1.0,1.0,-3.625677585601807,0.9735575914382936,2.6521201133728027,0.1592505276203155,0.8636395931243896,0.8636395931243896,0.0,247.0294647216797,254.0,61081.40234375,0.0,4248.52587890625,1.0,278.8578186035156,282.9036865234375,297.2138366699219,299.154052734375,293.1499938964844,293.1499938964844,279.1499938964844,38536.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6073615550994873,3.607385635375977,8.683057330927113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.8486328125,0.0,1505.0037841796875,1895.4371337890625,0.0,4300.0,0.8978374600410461,1.0,0.0,3.0,1.0,0.0
18109860,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.829725980758667,0.4671915173530578,0.4244958162307739,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9573835730552672,0.7106939554214478,0.6746700406074524,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8698030114173889,0.5436056852340698,0.3822649717330932,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8035726547241211,0.4222041070461273,0.4045380651950836,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6745107769966125,0.2468786537647247,1.137018084526062,285.0040588378906,284.95001220703125,301.0780029296875,292.4503479003906,298.2731018066406,297.2442321777344,285.0033264160156,1.0,0.7026882767677307,0.3584172427654266,0.3584172427654266,1.0,1.0,-3.630659341812134,0.973233163356781,2.657426357269287,0.1575876325368881,0.9547162652015686,0.9547162652015686,0.0,249.7799072265625,257.0,60397.01953125,0.0,4278.98388671875,1.0,279.1420593261719,283.0284423828125,297.1430969238281,298.98455810546875,293.1499938964844,293.1499938964844,278.8500061035156,33511.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715354204177856,3.7153782844543457,9.210722851094032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.4658203125,0.0,1588.150390625,1895.4371337890625,0.0,4300.0,0.9183348417282104,1.0,0.0,3.0,1.0,0.0
18109920,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.829725980758667,0.4671915173530578,0.4244958162307739,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9573835730552672,0.7106939554214478,0.6746700406074524,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8698030114173889,0.5436056852340698,0.3822649717330932,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8035726547241211,0.4222041070461273,0.4045380651950836,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6745107769966125,0.2468786537647247,1.137018084526062,285.0040588378906,284.95001220703125,301.0780029296875,292.4503479003906,298.2731018066406,297.2442321777344,285.0033264160156,1.0,0.7026882767677307,0.3584172427654266,0.3584172427654266,1.0,1.0,-3.630659341812134,0.973233163356781,2.657426357269287,0.1575876325368881,0.9547162652015686,0.9547162652015686,0.0,249.7799072265625,257.0,60397.01953125,0.0,4278.98388671875,1.0,279.1420593261719,283.0284423828125,297.1430969238281,298.98455810546875,293.1499938964844,293.1499938964844,278.8500061035156,33511.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715354204177856,3.7153782844543457,9.210722851094032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.4658203125,0.0,1588.150390625,1895.4371337890625,0.0,4300.0,0.9183348417282104,1.0,0.0,3.0,1.0,0.0
18109980,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.826655924320221,0.4656913578510284,0.423550397157669,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.954007625579834,0.7100990414619446,0.6745621562004089,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8688657879829407,0.5468024015426636,0.3847541809082031,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8010950684547424,0.4221504628658294,0.4048168063163757,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6723287105560303,0.2467329055070877,1.137603998184204,284.9023742675781,284.95001220703125,301.0762939453125,292.43707275390625,298.26727294921875,297.2394714355469,284.9032287597656,1.0,0.7046416401863098,0.3578226864337921,0.3578226864337921,1.0,1.0,-3.633436918258667,0.9722048044204712,2.6612319946289062,0.155949056148529,0.8638494610786438,0.8638494610786438,0.0,253.1197204589844,260.0,61100.20703125,0.0,4307.19970703125,1.0,278.8577880859375,282.9029846191406,297.19415283203125,299.135498046875,293.1499938964844,293.1499938964844,279.1499938964844,38547.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609063863754273,3.6090879440307617,8.691253583492653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.2568359375,0.0,1506.9447021484375,1895.4371337890625,0.0,4300.0,0.8982215523719788,1.0,0.0,3.0,1.0,0.0
18110040,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.826655924320221,0.4656913578510284,0.423550397157669,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.954007625579834,0.7100990414619446,0.6745621562004089,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8688657879829407,0.5468024015426636,0.3847541809082031,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8010950684547424,0.4221504628658294,0.4048168063163757,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6723287105560303,0.2467329055070877,1.137603998184204,284.9023742675781,284.95001220703125,301.0762939453125,292.43707275390625,298.26727294921875,297.2394714355469,284.9032287597656,1.0,0.7046416401863098,0.3578226864337921,0.3578226864337921,1.0,1.0,-3.633436918258667,0.9722048044204712,2.6612319946289062,0.155949056148529,0.8638494610786438,0.8638494610786438,0.0,253.1197204589844,260.0,61100.20703125,0.0,4307.19970703125,1.0,278.8577880859375,282.9029846191406,297.19415283203125,299.135498046875,293.1499938964844,293.1499938964844,279.1499938964844,38547.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609063863754273,3.6090879440307617,8.691253583492653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.2568359375,0.0,1506.9447021484375,1895.4371337890625,0.0,4300.0,0.8982215523719788,1.0,0.0,3.0,1.0,0.0
18110100,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8252312541007996,0.4654447436332702,0.4231100082397461,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9524062871932985,0.710259199142456,0.6744821071624756,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8685117363929749,0.548854410648346,0.3860236704349518,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7999303936958313,0.4223922491073608,0.4049247503280639,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6712817549705505,0.2468049526214599,1.137695074081421,285.0133361816406,284.95001220703125,301.07501220703125,292.43035888671875,298.26727294921875,297.2412109375,285.01434326171875,1.0,0.7055558562278748,0.3575254082679748,0.3575254082679748,1.0,1.0,-3.6345701217651367,0.9716156721115112,2.662954330444336,0.1549672931432724,0.9410996437072754,0.9410996437072754,0.0,254.6768951416016,260.0,60278.421875,0.0,4319.94580078125,1.0,279.1007385253906,283.0364990234375,297.1348876953125,298.9291687011719,293.1499938964844,293.1499938964844,279.1499938964844,34206.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6548781394958496,3.65490198135376,8.913311830838211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.23828125,0.0,1525.1622314453125,1895.4371337890625,0.0,4300.0,0.9066239595413208,1.0,0.0,3.0,1.0,0.0
18110160,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8244161009788513,0.465330958366394,0.4230448603630066,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9515251517295836,0.7105907797813416,0.6748123168945312,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8687850832939148,0.551034152507782,0.387556791305542,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7993482947349548,0.4227637946605682,0.405289888381958,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6707444787025452,0.246979147195816,1.138542652130127,285.0038146972656,284.95001220703125,301.07342529296875,292.4236145019531,298.2684020996094,297.24444580078125,285.00274658203125,1.0,0.7066031098365784,0.3572298884391784,0.3572298884391784,1.0,1.0,-3.6381897926330566,0.971808135509491,2.666381597518921,0.1542581617832183,0.954763114452362,0.954763114452362,0.0,255.8651733398437,263.0,60407.203125,0.0,4337.1435546875,1.0,279.14306640625,283.0275573730469,297.1221618652344,298.9647216796875,293.1499938964844,293.1499938964844,278.8500061035156,33465.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718305349349976,3.718329668045044,9.225361736753256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.4951171875,0.0,1591.176025390625,1895.4371337890625,0.0,4300.0,0.9187029600143432,1.0,0.0,3.0,1.0,0.0
18110220,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.821452260017395,0.46383136510849,0.4221099615097046,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9481579065322876,0.7099055051803589,0.6746304631233215,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.867954432964325,0.554264485836029,0.3900783061981201,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7969675660133362,0.4226864874362945,0.4055527746677398,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6686628460884094,0.2468191385269165,1.1390807628631592,284.9014892578125,284.95001220703125,301.0694274902344,292.4100341796875,298.26202392578125,297.2397766113281,284.902587890625,1.0,0.7085241675376892,0.3566388189792633,0.3566388189792633,1.0,1.0,-3.6408534049987793,0.9707475900650024,2.670105695724488,0.152615338563919,0.8634674549102783,0.8634674549102783,0.0,259.1871643066406,266.0,61103.76171875,0.0,4365.03759765625,1.0,278.85748291015625,282.90203857421875,297.1738586425781,299.11553955078125,293.1499938964844,293.1499938964844,279.1499938964844,38626.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609331846237183,3.609355926513672,8.692544497534982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.7275390625,0.0,1507.827392578125,1895.4371337890625,0.0,4300.0,0.8982520699501038,1.0,0.0,3.0,1.0,0.0
18110280,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.821452260017395,0.46383136510849,0.4221099615097046,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9481579065322876,0.7099055051803589,0.6746304631233215,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.867954432964325,0.554264485836029,0.3900783061981201,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7969675660133362,0.4226864874362945,0.4055527746677398,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6686628460884094,0.2468191385269165,1.1390807628631592,284.9014892578125,284.95001220703125,301.0694274902344,292.4100341796875,298.26202392578125,297.2397766113281,284.902587890625,1.0,0.7085241675376892,0.3566388189792633,0.3566388189792633,1.0,1.0,-3.6408534049987793,0.9707475900650024,2.670105695724488,0.152615338563919,0.8634674549102783,0.8634674549102783,0.0,259.1871643066406,266.0,61103.76171875,0.0,4365.03759765625,1.0,278.85748291015625,282.90203857421875,297.1738586425781,299.11553955078125,293.1499938964844,293.1499938964844,279.1499938964844,38626.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609331846237183,3.609355926513672,8.692544497534982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.7275390625,0.0,1507.827392578125,1895.4371337890625,0.0,4300.0,0.8982520699501038,1.0,0.0,3.0,1.0,0.0
18110340,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8192721009254456,0.4634647965431213,0.4216047525405884,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.945669412612915,0.7103046774864197,0.6747993230819702,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8679410219192505,0.5585404634475708,0.3929126858711242,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7952816486358643,0.4232753813266754,0.4060056507587433,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6671435236930847,0.247050791978836,1.139960527420044,285.0036926269531,284.95001220703125,301.0643005371094,292.3963623046875,298.2626037597656,297.24481201171875,285.0029602050781,1.0,0.710453987121582,0.3560477793216705,0.3560477793216705,1.0,1.0,-3.64545202255249,0.9702990055084229,2.6751530170440674,0.1509097814559936,0.9547371864318848,0.9547371864318848,0.0,261.925537109375,269.0,60408.76171875,0.0,4394.6455078125,1.0,279.1420593261719,283.02764892578125,297.1018371582031,298.9438781738281,293.1499938964844,293.1499938964844,278.8500061035156,33535.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716797351837158,3.7168216705322266,9.217880574396986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.638671875,0.0,1589.9876708984375,1895.4371337890625,0.0,4300.0,0.9186823964118958,1.0,0.0,3.0,1.0,0.0
18110400,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8192721009254456,0.4634647965431213,0.4216047525405884,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.945669412612915,0.7103046774864197,0.6747993230819702,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8679410219192505,0.5585404634475708,0.3929126858711242,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7952816486358643,0.4232753813266754,0.4060056507587433,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6671435236930847,0.247050791978836,1.139960527420044,285.0036926269531,284.95001220703125,301.0643005371094,292.3963623046875,298.2626037597656,297.24481201171875,285.0029602050781,1.0,0.710453987121582,0.3560477793216705,0.3560477793216705,1.0,1.0,-3.64545202255249,0.9702990055084229,2.6751530170440674,0.1509097814559936,0.9547371864318848,0.9547371864318848,0.0,261.925537109375,269.0,60408.76171875,0.0,4394.6455078125,1.0,279.1420593261719,283.02764892578125,297.1018371582031,298.9438781738281,293.1499938964844,293.1499938964844,278.8500061035156,33535.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716797351837158,3.7168216705322266,9.217880574396986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.638671875,0.0,1589.9876708984375,1895.4371337890625,0.0,4300.0,0.9186823964118958,1.0,0.0,3.0,1.0,0.0
18110460,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8163415193557739,0.4619641900062561,0.420657068490982,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9422770738601683,0.7095270752906799,0.6745201945304871,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8671685457229614,0.561802327632904,0.395450085401535,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7929568290710449,0.4231714308261871,0.4062380194664001,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6651269793510437,0.246874988079071,1.1404157876968384,284.9020690917969,284.95001220703125,301.0580139160156,292.382568359375,298.2556457519531,297.240234375,284.9029235839844,1.0,0.712340235710144,0.3554510176181793,0.3554510176181793,1.0,1.0,-3.647865533828736,0.9691353440284728,2.6787302494049072,0.1492194235324859,0.8637036085128784,0.8637036085128784,0.0,265.2575378417969,272.0,61102.98046875,0.0,4422.01123046875,1.0,278.8577880859375,282.9024658203125,297.1523742675781,299.0936279296875,293.1499938964844,293.1499938964844,279.1499938964844,38571.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609662532806397,3.6096866130828857,8.69413781856565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.2060546875,0.0,1507.7783203125,1895.4371337890625,0.0,4300.0,0.898370087146759,1.0,0.0,3.0,1.0,0.0
18110520,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8163415193557739,0.4619641900062561,0.420657068490982,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9422770738601683,0.7095270752906799,0.6745201945304871,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8671685457229614,0.561802327632904,0.395450085401535,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7929568290710449,0.4231714308261871,0.4062380194664001,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6651269793510437,0.246874988079071,1.1404157876968384,284.9020690917969,284.95001220703125,301.0580139160156,292.382568359375,298.2556457519531,297.240234375,284.9029235839844,1.0,0.712340235710144,0.3554510176181793,0.3554510176181793,1.0,1.0,-3.647865533828736,0.9691353440284728,2.6787302494049072,0.1492194235324859,0.8637036085128784,0.8637036085128784,0.0,265.2575378417969,272.0,61102.98046875,0.0,4422.01123046875,1.0,278.8577880859375,282.9024658203125,297.1523742675781,299.0936279296875,293.1499938964844,293.1499938964844,279.1499938964844,38571.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609662532806397,3.6096866130828857,8.69413781856565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.2060546875,0.0,1507.7783203125,1895.4371337890625,0.0,4300.0,0.898370087146759,1.0,0.0,3.0,1.0,0.0
18110580,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8141955137252808,0.4615935087203979,0.4201526641845703,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.939793050289154,0.7098362445831299,0.674608588218689,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8672175407409668,0.5661237835884094,0.3983161449432373,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7913282513618469,0.4237362742424011,0.406669944524765,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6636691689491272,0.2470931708812713,1.1412378549575806,285.00347900390625,284.95001220703125,301.0505676269531,292.36871337890625,298.2556457519531,297.2453308105469,285.00274658203125,1.0,0.7142395973205566,0.3548542559146881,0.3548542559146881,1.0,1.0,-3.65231204032898,0.9686115980148317,2.6837003231048584,0.1474786251783371,0.9543517827987672,0.9543517827987672,0.0,267.9892883300781,275.0,60399.10546875,0.0,4451.28125,1.0,279.1420593261719,283.0276184082031,297.08013916015625,298.9215087890625,293.1499938964844,293.1499938964844,278.8500061035156,33547.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716261863708496,3.716286182403565,9.21522428143362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.01953125,0.0,1589.4630126953125,1895.4371337890625,0.0,4300.0,0.9185658097267152,1.0,0.0,3.0,1.0,0.0
18110640,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8141955137252808,0.4615935087203979,0.4201526641845703,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.939793050289154,0.7098362445831299,0.674608588218689,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8672175407409668,0.5661237835884094,0.3983161449432373,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7913282513618469,0.4237362742424011,0.406669944524765,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6636691689491272,0.2470931708812713,1.1412378549575806,285.00347900390625,284.95001220703125,301.0505676269531,292.36871337890625,298.2556457519531,297.2453308105469,285.00274658203125,1.0,0.7142395973205566,0.3548542559146881,0.3548542559146881,1.0,1.0,-3.65231204032898,0.9686115980148317,2.6837003231048584,0.1474786251783371,0.9543517827987672,0.9543517827987672,0.0,267.9892883300781,275.0,60399.10546875,0.0,4451.28125,1.0,279.1420593261719,283.0276184082031,297.08013916015625,298.9215087890625,293.1499938964844,293.1499938964844,278.8500061035156,33547.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716261863708496,3.716286182403565,9.21522428143362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.01953125,0.0,1589.4630126953125,1895.4371337890625,0.0,4300.0,0.9185658097267152,1.0,0.0,3.0,1.0,0.0
18110700,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8130604028701782,0.4609110653400421,0.41988205909729,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9384912252426147,0.7095025181770325,0.6746613383293152,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8671822547912598,0.5678309798240662,0.3997412621974945,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7904911041259766,0.4237423539161682,0.4069175720214844,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.662946343421936,0.2470541894435882,1.1418544054031372,284.87994384765625,284.95001220703125,301.0464172363281,292.3617858886719,298.2525329589844,297.24383544921875,284.8785095214844,1.0,0.7152429223060608,0.3545558750629425,0.3545558750629425,1.0,1.0,-3.654811382293701,0.9684274792671204,2.6863839626312256,0.1467703729867935,0.8690862059593201,0.8690862059593201,0.0,269.4519348144531,275.0,61316.22265625,0.0,4467.29296875,1.0,278.8963317871094,282.8791809082031,297.1301574707031,299.12530517578125,293.1499938964844,293.1499938964844,278.8500061035156,37576.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684408903121948,3.684433698654175,9.057930014932936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.4443359375,0.0,1583.698486328125,1895.4371337890625,0.0,4300.0,0.9120938777923584,1.0,0.0,3.0,1.0,0.0
18110760,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8112932443618774,0.4600929319858551,0.419211596250534,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9364290833473206,0.7089706063270569,0.674254298210144,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8665285706520081,0.5694175362586975,0.4008825719356537,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7890843749046326,0.4236078560352325,0.4068839848041534,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6617384552955627,0.2469047904014587,1.141648530960083,284.9015808105469,284.95001220703125,301.0419921875,292.3548278808594,298.2481689453125,297.24078369140625,284.9029235839844,1.0,0.716097354888916,0.3542684316635132,0.3542684316635132,1.0,1.0,-3.6546027660369873,0.967434585094452,2.68716812133789,0.145813301205635,0.863132119178772,0.863132119178772,0.0,271.31231689453125,278.0,61077.65234375,0.0,4478.33642578125,1.0,278.85711669921875,282.9027404785156,297.1310729980469,299.0709533691406,293.1499938964844,293.1499938964844,279.1499938964844,38735.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.606675148010254,3.606699228286743,8.679753022988734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.9970703125,0.0,1505.7218017578125,1895.4371337890625,0.0,4300.0,0.8978171944618225,1.0,0.0,3.0,1.0,0.0
18110820,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8091349601745605,0.4597167074680328,0.418696641921997,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9339407086372375,0.7091895937919617,0.6742522716522217,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8666173815727234,0.573783278465271,0.403772234916687,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7874945998191833,0.4241472482681274,0.4072884023189544,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6603268980979919,0.2471097558736801,1.1424022912979126,285.00311279296875,284.95001220703125,301.03228759765625,292.3409118652344,298.2476806640625,297.2459411621094,285.0023498535156,1.0,0.7179659008979797,0.3536935150623321,0.3536935150623321,1.0,1.0,-3.6588406562805176,0.9669073820114136,2.6919331550598145,0.1441239863634109,0.9537770748138428,0.9537770748138428,0.0,274.0504455566406,281.0,60381.83984375,0.0,4507.18505859375,1.0,279.1420593261719,283.02752685546875,297.0580444335937,298.8982238769531,293.1499938964844,293.1499938964844,278.8500061035156,33561.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715395212173462,3.7154195308685294,9.210926350533556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.5869140625,0.0,1588.5792236328125,1895.4371337890625,0.0,4300.0,0.9183201193809508,1.0,0.0,3.0,1.0,0.0
