time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110880,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8091349601745605,0.4597167074680328,0.418696641921997,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9339407086372375,0.7091895937919617,0.6742522716522217,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8666173815727234,0.573783278465271,0.403772234916687,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7874945998191833,0.4241472482681274,0.4072884023189544,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6603268980979919,0.2471097558736801,1.1424022912979126,285.00311279296875,284.95001220703125,301.03228759765625,292.3409118652344,298.2476806640625,297.2459411621094,285.0023498535156,1.0,0.7179659008979797,0.3536935150623321,0.3536935150623321,1.0,1.0,-3.6588406562805176,0.9669073820114136,2.6919331550598145,0.1441239863634109,0.9537770748138428,0.9537770748138428,0.0,274.0504455566406,281.0,60381.83984375,0.0,4507.18505859375,1.0,279.1420593261719,283.02752685546875,297.0580444335937,298.8982238769531,293.1499938964844,293.1499938964844,278.8500061035156,33561.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715395212173462,3.7154195308685294,9.210926350533556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.5869140625,0.0,1588.5792236328125,1895.4371337890625,0.0,4300.0,0.9183201193809508,1.0,0.0,3.0,1.0,0.0
18110940,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8061969876289368,0.4582165777683258,0.4177466928958893,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9305952191352844,0.708236813545227,0.6738075613975525,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8659828305244446,0.5771093964576721,0.4063564836978912,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7853069305419922,0.4239928722381592,0.4074735939502716,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6584604978561401,0.2469082772731781,1.1427439451217651,284.90203857421875,284.95001220703125,301.0214233398437,292.3269958496094,298.2396850585937,297.2414855957031,284.90289306640625,1.0,0.7197920680046082,0.3531185984611511,0.3531185984611511,1.0,1.0,-3.6609153747558594,0.9656939506530762,2.695221424102783,0.1424816250801086,0.862993061542511,0.862993061542511,0.0,277.3800964355469,284.0,61068.08984375,0.0,4533.76220703125,1.0,278.8578186035156,282.90313720703125,297.1083679199219,299.0470886230469,293.1499938964844,293.1499938964844,279.1499938964844,38590.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6070075035095215,3.607031345367432,8.681352028361289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.126953125,0.0,1505.0145263671875,1895.4371337890625,0.0,4300.0,0.897796094417572,1.0,0.0,3.0,1.0,0.0
18111000,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8061969876289368,0.4582165777683258,0.4177466928958893,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9305952191352844,0.708236813545227,0.6738075613975525,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8659828305244446,0.5771093964576721,0.4063564836978912,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7853069305419922,0.4239928722381592,0.4074735939502716,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6584604978561401,0.2469082772731781,1.1427439451217651,284.90203857421875,284.95001220703125,301.0214233398437,292.3269958496094,298.2396850585937,297.2414855957031,284.90289306640625,1.0,0.7197920680046082,0.3531185984611511,0.3531185984611511,1.0,1.0,-3.6609153747558594,0.9656939506530762,2.695221424102783,0.1424816250801086,0.862993061542511,0.862993061542511,0.0,277.3800964355469,284.0,61068.08984375,0.0,4533.76220703125,1.0,278.8578186035156,282.90313720703125,297.1083679199219,299.0470886230469,293.1499938964844,293.1499938964844,279.1499938964844,38590.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6070075035095215,3.607031345367432,8.681352028361289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.126953125,0.0,1505.0145263671875,1895.4371337890625,0.0,4300.0,0.897796094417572,1.0,0.0,3.0,1.0,0.0
18111060,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.804031491279602,0.4578351080417633,0.4172362983226776,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9281467795372008,0.7083683609962463,0.6737323999404907,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8661324381828308,0.5815193057060242,0.4092804491519928,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7837753295898438,0.4245075583457947,0.4078592658042907,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6571109294891357,0.2471019178628921,1.1434568166732788,285.0030822753906,284.95001220703125,301.0094299316406,292.3130798339844,298.23876953125,297.2467041015625,285.0023803710937,1.0,0.7216336727142334,0.3525767922401428,0.3525767922401428,1.0,1.0,-3.6650404930114746,0.9652264714241028,2.6998140811920166,0.1408961117267608,0.9532321095466614,0.9532321095466614,0.0,280.1082458496094,287.0,60358.90625,0.0,4562.3408203125,1.0,279.1420288085937,283.0281066894531,297.0356140136719,298.8740234375,293.1499938964844,293.1499938964844,278.8500061035156,33559.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713280916213989,3.7133052349090576,9.200446697832376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.724609375,0.0,1586.1390380859375,1895.4371337890625,0.0,4300.0,0.9179043173789978,1.0,0.0,3.0,1.0,0.0
18111120,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.804031491279602,0.4578351080417633,0.4172362983226776,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9281467795372008,0.7083683609962463,0.6737323999404907,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8661324381828308,0.5815193057060242,0.4092804491519928,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7837753295898438,0.4245075583457947,0.4078592658042907,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6571109294891357,0.2471019178628921,1.1434568166732788,285.0030822753906,284.95001220703125,301.0094299316406,292.3130798339844,298.23876953125,297.2467041015625,285.0023803710937,1.0,0.7216336727142334,0.3525767922401428,0.3525767922401428,1.0,1.0,-3.6650404930114746,0.9652264714241028,2.6998140811920166,0.1408961117267608,0.9532321095466614,0.9532321095466614,0.0,280.1082458496094,287.0,60358.90625,0.0,4562.3408203125,1.0,279.1420288085937,283.0281066894531,297.0356140136719,298.8740234375,293.1499938964844,293.1499938964844,278.8500061035156,33559.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713280916213989,3.7133052349090576,9.200446697832376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.724609375,0.0,1586.1390380859375,1895.4371337890625,0.0,4300.0,0.9179043173789978,1.0,0.0,3.0,1.0,0.0
18111180,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8011141419410706,0.4563348889350891,0.4162852168083191,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9248570203781128,0.7073310017585754,0.6732080578804016,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8655602335929871,0.5848767757415771,0.4118878841400146,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7816526889801025,0.424327939748764,0.4080211222171783,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6553158164024353,0.246889442205429,1.1437506675720217,284.9021301269531,284.95001220703125,300.99627685546875,292.2991943359375,298.2303161621094,297.2422790527344,284.9029846191406,1.0,0.7234320640563965,0.3520349860191345,0.3520349860191345,1.0,1.0,-3.66696047782898,0.9640655517578124,2.702894926071167,0.1393604278564453,0.8625444769859314,0.8625444769859314,0.0,283.4368591308594,290.0,61041.85546875,0.0,4588.55126953125,1.0,278.8578186035156,282.90380859375,297.0860290527344,299.0228271484375,293.1499938964844,293.1499938964844,279.1499938964844,38593.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604896306991577,3.6049203872680655,8.671193540976674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.703125,0.0,1502.730224609375,1895.4371337890625,0.0,4300.0,0.8973284363746643,1.0,0.0,3.0,1.0,0.0
18111240,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8011141419410706,0.4563348889350891,0.4162852168083191,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9248570203781128,0.7073310017585754,0.6732080578804016,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8655602335929871,0.5848767757415771,0.4118878841400146,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7816526889801025,0.424327939748764,0.4080211222171783,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6553158164024353,0.246889442205429,1.1437506675720217,284.9021301269531,284.95001220703125,300.99627685546875,292.2991943359375,298.2303161621094,297.2422790527344,284.9029846191406,1.0,0.7234320640563965,0.3520349860191345,0.3520349860191345,1.0,1.0,-3.66696047782898,0.9640655517578124,2.702894926071167,0.1393604278564453,0.8625444769859314,0.8625444769859314,0.0,283.4368591308594,290.0,61041.85546875,0.0,4588.55126953125,1.0,278.8578186035156,282.90380859375,297.0860290527344,299.0228271484375,293.1499938964844,293.1499938964844,279.1499938964844,38593.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604896306991577,3.6049203872680655,8.671193540976674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.703125,0.0,1502.730224609375,1895.4371337890625,0.0,4300.0,0.8973284363746643,1.0,0.0,3.0,1.0,0.0
18111300,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7997578978538513,0.4560770392417907,0.4158418178558349,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9233108758926392,0.7072693109512329,0.6729236841201782,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8653756976127625,0.5870406031608582,0.4132232666015625,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7806520462036133,0.4245077967643738,0.4080711901187897,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6544487476348877,0.2469286620616912,1.1436951160430908,285.0124206542969,284.95001220703125,300.9892883300781,292.29229736328125,298.22906494140625,297.2441711425781,285.01336669921875,1.0,0.7242716550827026,0.3517640829086303,0.3517640829086303,1.0,1.0,-3.667677402496338,0.9634152054786682,2.7042622566223145,0.1384356319904327,0.9391958713531494,0.9391958713531494,0.0,284.9867248535156,290.0,60209.4765625,0.0,4600.28369140625,1.0,279.1006164550781,283.0368957519531,297.0258178710937,298.8152770996094,293.1499938964844,293.1499938964844,279.1499938964844,34237.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650243043899536,3.650266647338867,8.890718277143606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.359375,0.0,1520.2518310546875,1895.4371337890625,0.0,4300.0,0.905606210231781,1.0,0.0,3.0,1.0,0.0
18111360,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7989887595176697,0.4559469819068908,0.4157635569572449,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9224366545677184,0.7073746919631958,0.673044741153717,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8657428622245789,0.5893291234970093,0.4148341417312622,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.780155599117279,0.4248159229755401,0.4083780944347381,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6540083885192871,0.2470712065696716,1.1444013118743896,285.0027770996094,284.95001220703125,300.98199462890625,292.285400390625,298.2288818359375,297.2475280761719,285.001708984375,1.0,0.7252445220947266,0.3514957427978515,0.3514957427978515,1.0,1.0,-3.6708834171295166,0.9635387659072876,2.7073447704315186,0.1377799808979034,0.9524244666099548,0.9524244666099548,0.0,286.1718444824219,293.0,60330.2109375,0.0,4616.708984375,1.0,279.1430358886719,283.02813720703125,297.0124206542969,298.8493347167969,293.1499938964844,293.1499938964844,278.8500061035156,33502.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71295428276062,3.712978601455689,9.198828365697408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.1865234375,0.0,1585.3310546875,1895.4371337890625,0.0,4300.0,0.9175223112106324,1.0,0.0,3.0,1.0,0.0
18111420,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7961598634719849,0.4544466435909271,0.414821445941925,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9192456603050232,0.7062552571296692,0.6724529266357422,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8652437329292297,0.5927162170410156,0.4174712300300598,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7781087756156921,0.4246112704277038,0.4085223078727722,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6522920727729797,0.2468491345643997,1.144666314125061,284.9015197753906,284.95001220703125,300.9665832519531,292.27166748046875,298.2198791503906,297.2431640625,284.9025573730469,1.0,0.7270179986953735,0.3509590327739715,0.3509590327739715,1.0,1.0,-3.672713041305542,0.9623600244522096,2.710353136062622,0.1362753808498382,0.8616012334823608,0.8616012334823608,0.0,289.4885559082031,296.0,61006.921875,0.0,4642.65771484375,1.0,278.8575134277344,282.904052734375,297.0638732910156,298.9985046386719,293.1499938964844,293.1499938964844,279.1499938964844,38667.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601861000061035,3.6018850803375244,8.656597287881596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.1611328125,0.0,1499.9658203125,1895.4371337890625,0.0,4300.0,0.8966223001480103,1.0,0.0,3.0,1.0,0.0
18111480,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7961598634719849,0.4544466435909271,0.414821445941925,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9192456603050232,0.7062552571296692,0.6724529266357422,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8652437329292297,0.5927162170410156,0.4174712300300598,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7781087756156921,0.4246112704277038,0.4085223078727722,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6522920727729797,0.2468491345643997,1.144666314125061,284.9015197753906,284.95001220703125,300.9665832519531,292.27166748046875,298.2198791503906,297.2431640625,284.9025573730469,1.0,0.7270179986953735,0.3509590327739715,0.3509590327739715,1.0,1.0,-3.672713041305542,0.9623600244522096,2.710353136062622,0.1362753808498382,0.8616012334823608,0.8616012334823608,0.0,289.4885559082031,296.0,61006.921875,0.0,4642.65771484375,1.0,278.8575134277344,282.904052734375,297.0638732910156,298.9985046386719,293.1499938964844,293.1499938964844,279.1499938964844,38667.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601861000061035,3.6018850803375244,8.656597287881596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.1611328125,0.0,1499.9658203125,1895.4371337890625,0.0,4300.0,0.8966223001480103,1.0,0.0,3.0,1.0,0.0
18111540,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7940936088562012,0.4540503323078155,0.4142988920211792,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9168926477432252,0.7062122821807861,0.6722149848937988,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8654718399047852,0.5972074866294861,0.4204464256763458,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7766584753990173,0.4250722825527191,0.4088573753833771,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6510365605354309,0.2470203638076782,1.1452784538269043,285.00250244140625,284.95001220703125,300.95001220703125,292.2580261230469,298.2178955078125,297.2484436035156,285.0017395019531,1.0,0.7288050651550293,0.3504223227500915,0.3504223227500915,1.0,1.0,-3.676507472991944,0.9617943167686462,2.7147130966186523,0.1347146928310394,0.9516245722770692,0.9516245722770692,0.0,292.21978759765625,299.0,60298.25,0.0,4670.52587890625,1.0,279.1419982910156,283.0289001464844,296.9906921386719,298.8249206542969,293.1499938964844,293.1499938964844,278.8500061035156,33571.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708886384963989,3.70891046524048,9.17868192118476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.0595703125,0.0,1581.2088623046875,1895.4371337890625,0.0,4300.0,0.9168626070022584,1.0,0.0,3.0,1.0,0.0
18111600,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7940936088562012,0.4540503323078155,0.4142988920211792,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9168926477432252,0.7062122821807861,0.6722149848937988,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8654718399047852,0.5972074866294861,0.4204464256763458,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7766584753990173,0.4250722825527191,0.4088573753833771,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6510365605354309,0.2470203638076782,1.1452784538269043,285.00250244140625,284.95001220703125,300.95001220703125,292.2580261230469,298.2178955078125,297.2484436035156,285.0017395019531,1.0,0.7288050651550293,0.3504223227500915,0.3504223227500915,1.0,1.0,-3.676507472991944,0.9617943167686462,2.7147130966186523,0.1347146928310394,0.9516245722770692,0.9516245722770692,0.0,292.21978759765625,299.0,60298.25,0.0,4670.52587890625,1.0,279.1419982910156,283.0289001464844,296.9906921386719,298.8249206542969,293.1499938964844,293.1499938964844,278.8500061035156,33571.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708886384963989,3.70891046524048,9.17868192118476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.0595703125,0.0,1581.2088623046875,1895.4371337890625,0.0,4300.0,0.9168626070022584,1.0,0.0,3.0,1.0,0.0
18111660,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7913170456886292,0.4525479972362518,0.4133425056934356,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9137874841690063,0.7050095796585083,0.6715330481529236,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8650071024894714,0.6006218194961548,0.4230951368808746,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7746543288230896,0.424839437007904,0.4089688956737518,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6493708491325378,0.2467868775129318,1.145478129386902,284.9022827148437,284.95001220703125,300.9326171875,292.2442321777344,298.2084045410156,297.2440795898437,284.9031066894531,1.0,0.730548620223999,0.3498810529708862,0.3498810529708862,1.0,1.0,-3.678107261657715,0.9605246782302856,2.7175827026367188,0.1331889033317566,0.8613405227661133,0.8613405227661133,0.0,295.5482177734375,302.0,60973.38671875,0.0,4695.96240234375,1.0,278.8578491210937,282.9055480957031,297.04132080078125,298.9733581542969,293.1499938964844,293.1499938964844,279.1499938964844,38606.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5993385314941406,3.59936261177063,8.644476565677905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.326171875,0.0,1496.7615966796875,1895.4371337890625,0.0,4300.0,0.8961060643196106,1.0,0.0,3.0,1.0,0.0
18111720,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7913170456886292,0.4525479972362518,0.4133425056934356,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9137874841690063,0.7050095796585083,0.6715330481529236,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8650071024894714,0.6006218194961548,0.4230951368808746,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7746543288230896,0.424839437007904,0.4089688956737518,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6493708491325378,0.2467868775129318,1.145478129386902,284.9022827148437,284.95001220703125,300.9326171875,292.2442321777344,298.2084045410156,297.2440795898437,284.9031066894531,1.0,0.730548620223999,0.3498810529708862,0.3498810529708862,1.0,1.0,-3.678107261657715,0.9605246782302856,2.7175827026367188,0.1331889033317566,0.8613405227661133,0.8613405227661133,0.0,295.5482177734375,302.0,60973.38671875,0.0,4695.96240234375,1.0,278.8578491210937,282.9055480957031,297.04132080078125,298.9733581542969,293.1499938964844,293.1499938964844,279.1499938964844,38606.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5993385314941406,3.59936261177063,8.644476565677905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.326171875,0.0,1496.7615966796875,1895.4371337890625,0.0,4300.0,0.8961060643196106,1.0,0.0,3.0,1.0,0.0
18111780,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7893102765083313,0.4521451294422149,0.4128192663192749,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9115241169929504,0.704883337020874,0.6712217926979065,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8652777075767517,0.6051524877548218,0.4260986447334289,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7732483744621277,0.4252738356590271,0.4092812240123749,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6481640934944153,0.2469484359025955,1.1460516452789309,285.0023498535156,284.95001220703125,300.9147644042969,292.2301025390625,298.20611572265625,297.2494201660156,285.00164794921875,1.0,0.7323099970817566,0.3493397533893585,0.3493397533893585,1.0,1.0,-3.681773185729981,0.9598975777626038,2.7218754291534424,0.1316037476062774,0.9506791234016418,0.9506791234016418,0.0,298.27398681640625,305.0,60259.8984375,0.0,4723.5224609375,1.0,279.1419982910156,283.0297546386719,296.9679260253906,298.7995300292969,293.1499938964844,293.1499938964844,278.8500061035156,33569.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7055203914642334,3.7055447101593018,9.162030210063676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.134765625,0.0,1577.3551025390625,1895.4371337890625,0.0,4300.0,0.9161654710769652,1.0,0.0,3.0,1.0,0.0
18111840,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7893102765083313,0.4521451294422149,0.4128192663192749,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9115241169929504,0.704883337020874,0.6712217926979065,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8652777075767517,0.6051524877548218,0.4260986447334289,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7732483744621277,0.4252738356590271,0.4092812240123749,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6481640934944153,0.2469484359025955,1.1460516452789309,285.0023498535156,284.95001220703125,300.9147644042969,292.2301025390625,298.20611572265625,297.2494201660156,285.00164794921875,1.0,0.7323099970817566,0.3493397533893585,0.3493397533893585,1.0,1.0,-3.681773185729981,0.9598975777626038,2.7218754291534424,0.1316037476062774,0.9506791234016418,0.9506791234016418,0.0,298.27398681640625,305.0,60259.8984375,0.0,4723.5224609375,1.0,279.1419982910156,283.0297546386719,296.9679260253906,298.7995300292969,293.1499938964844,293.1499938964844,278.8500061035156,33569.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7055203914642334,3.7055447101593018,9.162030210063676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.134765625,0.0,1577.3551025390625,1895.4371337890625,0.0,4300.0,0.9161654710769652,1.0,0.0,3.0,1.0,0.0
18111900,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7882521748542786,0.4514571726322174,0.412537157535553,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9103544354438782,0.7043365836143494,0.6710718870162964,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8653500080108643,0.6069298982620239,0.4275836050510406,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7725241780281067,0.4252130389213562,0.4094667434692383,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6475679874420166,0.2468818873167038,1.1465468406677246,284.8798828125,284.95001220703125,300.9056701660156,292.222900390625,298.20184326171875,297.2479553222656,284.87860107421875,1.0,0.7332432270050049,0.3490690886974334,0.3490690886974334,1.0,1.0,-3.683866500854492,0.959656536579132,2.724210023880005,0.1309706717729568,0.8658650517463684,0.8658650517463684,0.0,299.7383728027344,305.0,61163.8046875,0.0,4738.6865234375,1.0,278.8965759277344,282.8827514648437,297.0179748535156,299.0023193359375,293.1499938964844,293.1499938964844,278.8500061035156,37654.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671976327896118,3.6720008850097656,8.996903488878161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.0771484375,0.0,1570.2122802734375,1895.4371337890625,0.0,4300.0,0.909354329109192,1.0,0.0,3.0,1.0,0.0
18111960,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7866153120994568,0.4506412744522095,0.4118675291538238,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9085683226585388,0.7036013603210449,0.6704721450805664,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8648703694343567,0.6085914969444275,0.4287717640399933,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7713086009025574,0.4250150322914123,0.4093725979328155,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6465652585029602,0.2467063069343567,1.146223545074463,284.9020080566406,284.95001220703125,300.896484375,292.2156066894531,298.19647216796875,297.2450561523437,284.9032897949219,1.0,0.7340292930603027,0.3488097488880157,0.3488097488880157,1.0,1.0,-3.683269023895264,0.9586252570152284,2.72464370727539,0.1301004141569137,0.8603561520576477,0.8603561520576477,0.0,301.59423828125,308.0,60917.109375,0.0,4748.66845703125,1.0,278.8572082519531,282.9068298339844,297.0185852050781,298.9474182128906,293.1499938964844,293.1499938964844,279.1499938964844,38768.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.593702554702759,3.593726396560669,8.617425351076236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.96533203125,0.0,1491.82373046875,1895.4371337890625,0.0,4300.0,0.8949705362319946,1.0,0.0,3.0,1.0,0.0
18112020,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7846494913101196,0.4502303004264831,0.4113321304321289,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9064006209373474,0.7033913731575012,0.6700774431228638,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8651621341705322,0.6131569147109985,0.4317925572395324,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7699305415153503,0.425421804189682,0.4096557796001434,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6453929543495178,0.2468577325344085,1.146744728088379,285.0018615722656,284.95001220703125,300.8778076171875,292.2008056640625,298.194091796875,297.2504272460937,285.0010986328125,1.0,0.7357637286186218,0.3482910692691803,0.3482910692691803,1.0,1.0,-3.686742067337036,0.9580066800117492,2.728735446929932,0.1285637319087982,0.9494606852531432,0.9494606852531432,0.0,304.3275451660156,311.0,60214.2265625,0.0,4775.8115234375,1.0,279.1419372558594,283.0303039550781,296.9439697265625,298.772705078125,293.1499938964844,293.1499938964844,278.8500061035156,33579.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7023167610168457,3.702340841293335,9.146194202003244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.6591796875,0.0,1573.788818359375,1895.4371337890625,0.0,4300.0,0.9153879284858704,1.0,0.0,3.0,1.0,0.0
18112080,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7846494913101196,0.4502303004264831,0.4113321304321289,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9064006209373474,0.7033913731575012,0.6700774431228638,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8651621341705322,0.6131569147109985,0.4317925572395324,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7699305415153503,0.425421804189682,0.4096557796001434,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6453929543495178,0.2468577325344085,1.146744728088379,285.0018615722656,284.95001220703125,300.8778076171875,292.2008056640625,298.194091796875,297.2504272460937,285.0010986328125,1.0,0.7357637286186218,0.3482910692691803,0.3482910692691803,1.0,1.0,-3.686742067337036,0.9580066800117492,2.728735446929932,0.1285637319087982,0.9494606852531432,0.9494606852531432,0.0,304.3275451660156,311.0,60214.2265625,0.0,4775.8115234375,1.0,279.1419372558594,283.0303039550781,296.9439697265625,298.772705078125,293.1499938964844,293.1499938964844,278.8500061035156,33579.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7023167610168457,3.702340841293335,9.146194202003244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.6591796875,0.0,1573.788818359375,1895.4371337890625,0.0,4300.0,0.9153879284858704,1.0,0.0,3.0,1.0,0.0
18112140,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7820137143135071,0.4487260580062866,0.4103701710700989,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9036062359809875,0.7020314931869507,0.6692449450492859,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8647861480712891,0.6166183352470398,0.4344759285449981,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7680342793464661,0.4251366555690765,0.4097171723842621,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6438418030738831,0.2466059923171997,1.146861553192139,284.90252685546875,284.95001220703125,300.8587646484375,292.1856994628906,298.1842956542969,297.24609375,284.9033203125,1.0,0.7374547719955444,0.3477723896503448,0.3477723896503448,1.0,1.0,-3.68803596496582,0.9567076563835144,2.73132848739624,0.1270751655101776,0.8597022294998169,0.8597022294998169,0.0,307.6546630859375,314.0,60877.62109375,0.0,4800.4755859375,1.0,278.85791015625,282.90802001953125,296.9935607910156,298.9194641113281,293.1499938964844,293.1499938964844,279.1499938964844,38621.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5915732383728027,3.591597080230713,8.607216841483023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.7265625,0.0,1488.429443359375,1895.4371337890625,0.0,4300.0,0.8943959474563599,1.0,0.0,3.0,1.0,0.0
18112200,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7820137143135071,0.4487260580062866,0.4103701710700989,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9036062359809875,0.7020314931869507,0.6692449450492859,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8647861480712891,0.6166183352470398,0.4344759285449981,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7680342793464661,0.4251366555690765,0.4097171723842621,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6438418030738831,0.2466059923171997,1.146861553192139,284.90252685546875,284.95001220703125,300.8587646484375,292.1856994628906,298.1842956542969,297.24609375,284.9033203125,1.0,0.7374547719955444,0.3477723896503448,0.3477723896503448,1.0,1.0,-3.68803596496582,0.9567076563835144,2.73132848739624,0.1270751655101776,0.8597022294998169,0.8597022294998169,0.0,307.6546630859375,314.0,60877.62109375,0.0,4800.4755859375,1.0,278.85791015625,282.90802001953125,296.9935607910156,298.9194641113281,293.1499938964844,293.1499938964844,279.1499938964844,38621.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5915732383728027,3.591597080230713,8.607216841483023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.7265625,0.0,1488.429443359375,1895.4371337890625,0.0,4300.0,0.8943959474563599,1.0,0.0,3.0,1.0,0.0
18112260,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.780112624168396,0.4483077824115753,0.4098380804061889,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9015782475471495,0.7017406821250916,0.6687843203544617,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8651179671287537,0.6212148666381836,0.4375232756137848,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7667019367218018,0.4255176782608032,0.4099812507629394,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.642716646194458,0.2467489242553711,1.1473568677902222,285.0016174316406,284.95001220703125,300.8393859863281,292.1703186035156,298.1818542480469,297.25146484375,285.0008544921875,1.0,0.739165723323822,0.3472870588302612,0.3472870588302612,1.0,1.0,-3.6914119720458975,0.9561589956283568,2.735252857208252,0.1256322115659713,0.9481948614120485,0.9481948614120485,0.0,310.37860107421875,317.0,60162.40234375,0.0,4827.359375,1.0,279.1419372558594,283.0312805175781,296.9188232421875,298.7441711425781,293.1499938964844,293.1499938964844,278.8500061035156,33581.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698171854019165,3.6981959342956543,9.12572716060822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.79296875,0.0,1569.0892333984375,1895.4371337890625,0.0,4300.0,0.9144555926322936,1.0,0.0,3.0,1.0,0.0
18112320,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.780112624168396,0.4483077824115753,0.4098380804061889,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9015782475471495,0.7017406821250916,0.6687843203544617,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8651179671287537,0.6212148666381836,0.4375232756137848,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7667019367218018,0.4255176782608032,0.4099812507629394,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.642716646194458,0.2467489242553711,1.1473568677902222,285.0016174316406,284.95001220703125,300.8393859863281,292.1703186035156,298.1818542480469,297.25146484375,285.0008544921875,1.0,0.739165723323822,0.3472870588302612,0.3472870588302612,1.0,1.0,-3.6914119720458975,0.9561589956283568,2.735252857208252,0.1256322115659713,0.9481948614120485,0.9481948614120485,0.0,310.37860107421875,317.0,60162.40234375,0.0,4827.359375,1.0,279.1419372558594,283.0312805175781,296.9188232421875,298.7441711425781,293.1499938964844,293.1499938964844,278.8500061035156,33581.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698171854019165,3.6981959342956543,9.12572716060822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.79296875,0.0,1569.0892333984375,1895.4371337890625,0.0,4300.0,0.9144555926322936,1.0,0.0,3.0,1.0,0.0
18112380,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7775477170944214,0.4468030035495758,0.4088738262653351,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8988951444625854,0.7003055810928345,0.6678797006607056,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8647801280021667,0.6246947050094604,0.4402204155921936,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.764857292175293,0.4252079129219055,0.4100190997123718,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.641217827796936,0.246489331126213,1.1474381685256958,284.9027404785156,284.95001220703125,300.8196716308594,292.1547241210937,298.1720275878906,297.24713134765625,284.9035339355469,1.0,0.7408319115638733,0.3468017578125,0.3468017578125,1.0,1.0,-3.692561864852905,0.9549212455749512,2.737640619277954,0.1242363005876541,0.85877525806427,0.85877525806427,0.0,313.7050476074219,320.0,60820.5859375,0.0,4851.65087890625,1.0,278.8579406738281,282.9095153808594,296.9679870605469,298.8901672363281,293.1499938964844,293.1499938964844,279.1499938964844,38624.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586922168731689,3.5869460105896,8.584938200328907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.708984375,0.0,1483.417236328125,1895.4371337890625,0.0,4300.0,0.8933680057525635,1.0,0.0,3.0,1.0,0.0
18112440,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7775477170944214,0.4468030035495758,0.4088738262653351,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8988951444625854,0.7003055810928345,0.6678797006607056,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8647801280021667,0.6246947050094604,0.4402204155921936,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.764857292175293,0.4252079129219055,0.4100190997123718,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.641217827796936,0.246489331126213,1.1474381685256958,284.9027404785156,284.95001220703125,300.8196716308594,292.1547241210937,298.1720275878906,297.24713134765625,284.9035339355469,1.0,0.7408319115638733,0.3468017578125,0.3468017578125,1.0,1.0,-3.692561864852905,0.9549212455749512,2.737640619277954,0.1242363005876541,0.85877525806427,0.85877525806427,0.0,313.7050476074219,320.0,60820.5859375,0.0,4851.65087890625,1.0,278.8579406738281,282.9095153808594,296.9679870605469,298.8901672363281,293.1499938964844,293.1499938964844,279.1499938964844,38624.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586922168731689,3.5869460105896,8.584938200328907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.708984375,0.0,1483.417236328125,1895.4371337890625,0.0,4300.0,0.8933680057525635,1.0,0.0,3.0,1.0,0.0
18112500,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7763621211051941,0.4465304315090179,0.4084263741970062,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8976299166679382,0.7000406980514526,0.6674119830131531,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8647083640098572,0.6269490122795105,0.44160857796669,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7639886736869812,0.4253231883049011,0.4100103974342346,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6404914259910583,0.2465052306652069,1.1472833156585691,285.01153564453125,284.95001220703125,300.8097229003906,292.1468200683594,298.17022705078125,297.2491455078125,285.0123596191406,1.0,0.7416085600852966,0.3465591073036194,0.3465591073036194,1.0,1.0,-3.69292664527893,0.9542438387870787,2.738682746887207,0.1233811154961586,0.9344257712364196,0.9344257712364196,0.0,315.2484741210937,320.0,59989.48046875,0.0,4862.45556640625,1.0,279.1002197265625,283.0411376953125,296.906494140625,298.6816711425781,293.1499938964844,293.1499938964844,279.1499938964844,34230.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632716178894043,3.632739543914795,8.805544098322571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.802734375,0.0,1500.8470458984375,1895.4371337890625,0.0,4300.0,0.9016813635826112,1.0,0.0,3.0,1.0,0.0
18112560,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7756888270378113,0.4463773369789123,0.4083304107189178,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8968801498413086,0.6999346017837524,0.6673391461372375,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.865127444267273,0.6293195486068726,0.4432804882526397,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7635512948036194,0.4255626201629638,0.4102553129196167,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6401227116584778,0.246623158454895,1.14788556098938,285.0012512207031,284.95001220703125,300.7996826171875,292.1388854980469,298.16949462890625,297.25250244140625,285.0002136230469,1.0,0.7425169348716736,0.346319168806076,0.346319168806076,1.0,1.0,-3.695751905441284,0.954322874546051,2.741428852081299,0.1227818578481674,0.9467942714691162,0.9467942714691162,0.0,316.43572998046875,323.0,60105.36328125,0.0,4878.11669921875,1.0,279.14288330078125,283.0320129394531,296.8919677734375,298.7139892578125,293.1499938964844,293.1499938964844,278.8500061035156,33513.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.695261478424072,3.6952853202819824,9.11136851300398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.38671875,0.0,1565.2745361328125,1895.4371337890625,0.0,4300.0,0.9135417342185974,1.0,0.0,3.0,1.0,0.0
18112620,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7732047438621521,0.4448720514774322,0.4073710143566131,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8942417502403259,0.6984264254570007,0.6663715839385986,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8648339509963989,0.6328142285346985,0.4459947943687439,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.761764407157898,0.4252289533615112,0.4102743268013,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6386787295341492,0.2463564276695251,1.147944092750549,284.9029541015625,284.95001220703125,300.7794494628906,292.1228332519531,298.1595458984375,297.2481384277344,284.9037475585937,1.0,0.7441601753234863,0.3458393514156341,0.3458393514156341,1.0,1.0,-3.6968023777008057,0.9530693888664246,2.7437331676483154,0.1213945895433425,0.8577814102172852,0.8577814102172852,0.0,319.7538452148437,326.0,60757.609375,0.0,4902.11083984375,1.0,278.8580017089844,282.9111328125,296.9414978027344,298.85955810546875,293.1499938964844,293.1499938964844,279.1499938964844,38628.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.58183217048645,3.581855773925781,8.560590458728257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.9365234375,0.0,1477.9393310546875,1895.4371337890625,0.0,4300.0,0.8922445774078369,1.0,0.0,3.0,1.0,0.0
18112680,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7732047438621521,0.4448720514774322,0.4073710143566131,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8942417502403259,0.6984264254570007,0.6663715839385986,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8648339509963989,0.6328142285346985,0.4459947943687439,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.761764407157898,0.4252289533615112,0.4102743268013,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6386787295341492,0.2463564276695251,1.147944092750549,284.9029541015625,284.95001220703125,300.7794494628906,292.1228332519531,298.1595458984375,297.2481384277344,284.9037475585937,1.0,0.7441601753234863,0.3458393514156341,0.3458393514156341,1.0,1.0,-3.6968023777008057,0.9530693888664246,2.7437331676483154,0.1213945895433425,0.8577814102172852,0.8577814102172852,0.0,319.7538452148437,326.0,60757.609375,0.0,4902.11083984375,1.0,278.8580017089844,282.9111328125,296.9414978027344,298.85955810546875,293.1499938964844,293.1499938964844,279.1499938964844,38628.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.58183217048645,3.581855773925781,8.560590458728257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.9365234375,0.0,1477.9393310546875,1895.4371337890625,0.0,4300.0,0.8922445774078369,1.0,0.0,3.0,1.0,0.0
