time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112740,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7714067101478577,0.4444373846054077,0.4068295359611511,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8922548294067383,0.6979763507843018,0.665767252445221,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8652122020721436,0.63746178150177,0.4490759372711181,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7604990005493164,0.4255580902099609,0.4104921519756317,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6376235485076904,0.2464824020862579,1.148370623588562,285.0009460449219,284.95001220703125,300.7590026855469,292.10662841796875,298.15692138671875,297.2535400390625,285.00018310546875,1.0,0.7458234429359436,0.3453595042228699,0.3453595042228699,1.0,1.0,-3.6998965740203857,0.952446460723877,2.747450113296509,0.1199400573968887,0.9453776478767396,0.9453776478767396,0.0,322.47772216796875,329.0,60043.23828125,0.0,4928.3251953125,1.0,279.1418762207031,283.03338623046875,296.8656921386719,298.6832275390625,293.1499938964844,293.1499938964844,278.8500061035156,33582.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6887922286987305,3.68881630897522,9.07949470274616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.4150390625,0.0,1558.4736328125,1895.4371337890625,0.0,4300.0,0.9123443961143494,1.0,0.0,3.0,1.0,0.0
18112800,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7714067101478577,0.4444373846054077,0.4068295359611511,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8922548294067383,0.6979763507843018,0.665767252445221,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8652122020721436,0.63746178150177,0.4490759372711181,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7604990005493164,0.4255580902099609,0.4104921519756317,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6376235485076904,0.2464824020862579,1.148370623588562,285.0009460449219,284.95001220703125,300.7590026855469,292.10662841796875,298.15692138671875,297.2535400390625,285.00018310546875,1.0,0.7458234429359436,0.3453595042228699,0.3453595042228699,1.0,1.0,-3.6998965740203857,0.952446460723877,2.747450113296509,0.1199400573968887,0.9453776478767396,0.9453776478767396,0.0,322.47772216796875,329.0,60043.23828125,0.0,4928.3251953125,1.0,279.1418762207031,283.03338623046875,296.8656921386719,298.6832275390625,293.1499938964844,293.1499938964844,278.8500061035156,33582.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6887922286987305,3.68881630897522,9.07949470274616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.4150390625,0.0,1558.4736328125,1895.4371337890625,0.0,4300.0,0.9123443961143494,1.0,0.0,3.0,1.0,0.0
18112860,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7689803242683411,0.4429312348365783,0.4058595895767212,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8896392583847046,0.6963943243026733,0.6647210121154785,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8649380207061768,0.6409686207771301,0.4517930746078491,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7587497234344482,0.4251996278762817,0.410482794046402,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6362159848213196,0.2462076246738433,1.1483818292617798,284.90313720703125,284.95001220703125,300.73834228515625,292.0902709960937,298.1468811035156,297.2491760253906,284.9039001464844,1.0,0.7474405765533447,0.3448759615421295,0.3448759615421295,1.0,1.0,-3.700752019882202,0.9511189460754396,2.7496330738067627,0.1185186579823494,0.8566657304763794,0.8566657304763794,0.0,325.8039855957031,332.0,60689.265625,0.0,4951.84326171875,1.0,278.8580322265625,282.912841796875,296.91424560546875,298.8278503417969,293.1499938964844,293.1499938964844,279.1499938964844,38634.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576345920562744,3.5763697624206543,8.534386779501801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.4736328125,0.0,1472.0733642578125,1895.4371337890625,0.0,4300.0,0.8910322785377502,1.0,0.0,3.0,1.0,0.0
18112920,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7689803242683411,0.4429312348365783,0.4058595895767212,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8896392583847046,0.6963943243026733,0.6647210121154785,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8649380207061768,0.6409686207771301,0.4517930746078491,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7587497234344482,0.4251996278762817,0.410482794046402,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6362159848213196,0.2462076246738433,1.1483818292617798,284.90313720703125,284.95001220703125,300.73834228515625,292.0902709960937,298.1468811035156,297.2491760253906,284.9039001464844,1.0,0.7474405765533447,0.3448759615421295,0.3448759615421295,1.0,1.0,-3.700752019882202,0.9511189460754396,2.7496330738067627,0.1185186579823494,0.8566657304763794,0.8566657304763794,0.0,325.8039855957031,332.0,60689.265625,0.0,4951.84326171875,1.0,278.8580322265625,282.912841796875,296.91424560546875,298.8278503417969,293.1499938964844,293.1499938964844,279.1499938964844,38634.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576345920562744,3.5763697624206543,8.534386779501801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.4736328125,0.0,1472.0733642578125,1895.4371337890625,0.0,4300.0,0.8910322785377502,1.0,0.0,3.0,1.0,0.0
18112980,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7672337889671326,0.4424890279769897,0.405314177274704,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8876715302467346,0.6958651542663574,0.6640456914901733,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8653362989425659,0.6456378698348999,0.454888641834259,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.757516086101532,0.4255034923553467,0.4106780886650085,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6351916790008545,0.2463256418704986,1.1487760543823242,285.0005798339844,284.95001220703125,300.717529296875,292.0737609863281,298.1441955566406,297.2545471191406,284.99981689453125,1.0,0.749080240726471,0.3443924188613891,0.3443924188613891,1.0,1.0,-3.703707218170166,0.9504372477531432,2.753269910812378,0.1170364394783973,0.9437910318374634,0.9437910318374634,0.0,328.5269470214844,335.0,59975.4609375,0.0,4977.712890625,1.0,279.1418151855469,283.0345764160156,296.8380126953125,298.65106201171875,293.1499938964844,293.1499938964844,278.8500061035156,33583.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683459520339966,3.683483362197876,9.053262033376086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.9267578125,0.0,1552.4642333984375,1895.4371337890625,0.0,4300.0,0.9111449718475342,1.0,0.0,3.0,1.0,0.0
18113040,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7672337889671326,0.4424890279769897,0.405314177274704,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8876715302467346,0.6958651542663574,0.6640456914901733,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8653362989425659,0.6456378698348999,0.454888641834259,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.757516086101532,0.4255034923553467,0.4106780886650085,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6351916790008545,0.2463256418704986,1.1487760543823242,285.0005798339844,284.95001220703125,300.717529296875,292.0737609863281,298.1441955566406,297.2545471191406,284.99981689453125,1.0,0.749080240726471,0.3443924188613891,0.3443924188613891,1.0,1.0,-3.703707218170166,0.9504372477531432,2.753269910812378,0.1170364394783973,0.9437910318374634,0.9437910318374634,0.0,328.5269470214844,335.0,59975.4609375,0.0,4977.712890625,1.0,279.1418151855469,283.0345764160156,296.8380126953125,298.65106201171875,293.1499938964844,293.1499938964844,278.8500061035156,33583.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683459520339966,3.683483362197876,9.053262033376086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.9267578125,0.0,1552.4642333984375,1895.4371337890625,0.0,4300.0,0.9111449718475342,1.0,0.0,3.0,1.0,0.0
18113100,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7663066983222961,0.4417914748191833,0.4050165116786957,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8866404294967651,0.6951225399971008,0.6637075543403625,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.865464985370636,0.6474465727806091,0.4564067721366882,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7568765878677368,0.4253762364387512,0.4108011722564697,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6346836090087891,0.2462369352579116,1.1491745710372925,284.880126953125,284.95001220703125,300.70709228515625,292.06549072265625,298.1396484375,297.25299072265625,284.879150390625,1.0,0.7499496936798096,0.3441506624221802,0.3441506624221802,1.0,1.0,-3.705404043197632,0.9501559138298036,2.7552483081817627,0.1164511889219284,0.8598555326461792,0.8598555326461792,0.0,329.9971618652344,335.0,60850.55078125,0.0,4991.97607421875,1.0,278.8974914550781,282.8903503417969,296.8873291015625,298.8508605957031,293.1499938964844,293.1499938964844,278.8500061035156,37810.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646705865859986,3.6467299461364746,8.873495289662969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.794921875,0.0,1543.03759765625,1895.4371337890625,0.0,4300.0,0.903727412223816,1.0,0.0,3.0,1.0,0.0
18113160,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.764885663986206,0.4409817159175873,0.4043490290641784,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8851000070571899,0.694209635257721,0.6629366874694824,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8650994300842285,0.6491530537605286,0.4576190710067749,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7558197379112244,0.4251216351985931,0.4106507897377014,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6338303089141846,0.2460443973541259,1.148768424987793,284.9031677246094,284.95001220703125,300.69659423828125,292.05718994140625,298.1341247558594,297.2501525878906,284.9044189453125,1.0,0.7506752014160156,0.3439205586910248,0.3439205586910248,1.0,1.0,-3.704464912414551,0.9491126537322998,2.755352258682251,0.1156421825289726,0.8553462624549866,0.8553462624549866,0.0,331.8451538085937,338.0,60601.1328125,0.0,5000.927734375,1.0,278.8573608398437,282.9150390625,296.8869934082031,298.7952575683594,293.1499938964844,293.1499938964844,279.1499938964844,38814.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.568010330200196,3.5680339336395264,8.494649819112965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.1181640625,0.0,1464.4366455078125,1895.4371337890625,0.0,4300.0,0.8893387913703918,1.0,0.0,3.0,1.0,0.0
18113220,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7631785869598389,0.440531849861145,0.4037916660308838,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8831405639648438,0.6936010718345642,0.6621821522712708,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.865504264831543,0.653841495513916,0.4607204794883728,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7546076774597168,0.4254002273082733,0.4108190834522247,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6328270435333252,0.2461545020341873,1.1491200923919678,285.00018310546875,284.95001220703125,300.6755676269531,292.0404968261719,298.1314697265625,297.25555419921875,284.9994201660156,1.0,0.7522900700569153,0.3434603810310364,0.3434603810310364,1.0,1.0,-3.707233667373657,0.9484468698501588,2.758786678314209,0.1142150238156318,0.9421364068984984,0.9421364068984984,0.0,334.576171875,341.0,59903.8203125,0.0,5026.36279296875,1.0,279.1417541503906,283.0357666015625,296.8098449707031,298.6181335449219,293.1499938964844,293.1499938964844,278.8500061035156,33583.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.677851915359497,3.6778757572174072,9.025718554767082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.8232421875,0.0,1546.1588134765625,1895.4371337890625,0.0,4300.0,0.9098837375640868,1.0,0.0,3.0,1.0,0.0
18113280,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7631785869598389,0.440531849861145,0.4037916660308838,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8831405639648438,0.6936010718345642,0.6621821522712708,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.865504264831543,0.653841495513916,0.4607204794883728,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7546076774597168,0.4254002273082733,0.4108190834522247,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6328270435333252,0.2461545020341873,1.1491200923919678,285.00018310546875,284.95001220703125,300.6755676269531,292.0404968261719,298.1314697265625,297.25555419921875,284.9994201660156,1.0,0.7522900700569153,0.3434603810310364,0.3434603810310364,1.0,1.0,-3.707233667373657,0.9484468698501588,2.758786678314209,0.1142150238156318,0.9421364068984984,0.9421364068984984,0.0,334.576171875,341.0,59903.8203125,0.0,5026.36279296875,1.0,279.1417541503906,283.0357666015625,296.8098449707031,298.6181335449219,293.1499938964844,293.1499938964844,278.8500061035156,33583.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.677851915359497,3.6778757572174072,9.025718554767082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.8232421875,0.0,1546.1588134765625,1895.4371337890625,0.0,4300.0,0.9098837375640868,1.0,0.0,3.0,1.0,0.0
18113340,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7608875632286072,0.4390254020690918,0.4028166532516479,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8805935382843018,0.6918737888336182,0.6609949469566345,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8652823567390442,0.6573655605316162,0.4634502828121185,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7529458999633789,0.4249952435493469,0.410764068365097,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6314945816993713,0.2458662688732147,1.149066925048828,284.9036560058594,284.95001220703125,300.6544494628906,292.0237731933594,298.12139892578125,297.2511291503906,284.9043884277344,1.0,0.7538588643074036,0.3430001735687256,0.3430001735687256,1.0,1.0,-3.707796335220337,0.9471016526222228,2.76069450378418,0.1128401234745979,0.8543017506599426,0.8543017506599426,0.0,337.9012451171875,344.0,60537.984375,0.0,5049.07861328125,1.0,278.8581237792969,282.91668701171875,296.85809326171875,298.76171875,293.1499938964844,293.1499938964844,279.1499938964844,38641.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5641801357269287,3.56420373916626,8.476422408421058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.86474609375,0.0,1459.068603515625,1895.4371337890625,0.0,4300.0,0.8883438110351562,1.0,0.0,3.0,1.0,0.0
18113400,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7608875632286072,0.4390254020690918,0.4028166532516479,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8805935382843018,0.6918737888336182,0.6609949469566345,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8652823567390442,0.6573655605316162,0.4634502828121185,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7529458999633789,0.4249952435493469,0.410764068365097,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6314945816993713,0.2458662688732147,1.149066925048828,284.9036560058594,284.95001220703125,300.6544494628906,292.0237731933594,298.12139892578125,297.2511291503906,284.9043884277344,1.0,0.7538588643074036,0.3430001735687256,0.3430001735687256,1.0,1.0,-3.707796335220337,0.9471016526222228,2.76069450378418,0.1128401234745979,0.8543017506599426,0.8543017506599426,0.0,337.9012451171875,344.0,60537.984375,0.0,5049.07861328125,1.0,278.8581237792969,282.91668701171875,296.85809326171875,298.76171875,293.1499938964844,293.1499938964844,279.1499938964844,38641.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5641801357269287,3.56420373916626,8.476422408421058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.86474609375,0.0,1459.068603515625,1895.4371337890625,0.0,4300.0,0.8883438110351562,1.0,0.0,3.0,1.0,0.0
18113460,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7592397928237915,0.4385669827461242,0.4022625684738159,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8786640167236328,0.6911869049072266,0.6601781845092773,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8657126426696777,0.6620689034461975,0.4665685296058655,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7517707347869873,0.4252491295337677,0.4109153151512146,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.630522608757019,0.2459694445133209,1.1494026184082031,284.9999084472656,284.95001220703125,300.6333312988281,292.00701904296875,298.11883544921875,297.25653076171875,284.9991455078125,1.0,0.7554523348808289,0.342572420835495,0.342572420835495,1.0,1.0,-3.710474967956543,0.94650799036026,2.763967037200928,0.111508660018444,0.9404672980308532,0.9404672980308532,0.0,340.6233825683594,347.0,59828.5078125,0.0,5074.24755859375,1.0,279.1417236328125,283.0372009277344,296.7812805175781,298.5845642089844,293.1499938964844,293.1499938964844,278.8500061035156,33580.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671856880187988,3.6718807220458975,8.996318001663894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.21875,0.0,1539.406982421875,1895.4371337890625,0.0,4300.0,0.9085322618484496,1.0,0.0,3.0,1.0,0.0
18113520,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7592397928237915,0.4385669827461242,0.4022625684738159,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8786640167236328,0.6911869049072266,0.6601781845092773,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8657126426696777,0.6620689034461975,0.4665685296058655,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7517707347869873,0.4252491295337677,0.4109153151512146,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.630522608757019,0.2459694445133209,1.1494026184082031,284.9999084472656,284.95001220703125,300.6333312988281,292.00701904296875,298.11883544921875,297.25653076171875,284.9991455078125,1.0,0.7554523348808289,0.342572420835495,0.342572420835495,1.0,1.0,-3.710474967956543,0.94650799036026,2.763967037200928,0.111508660018444,0.9404672980308532,0.9404672980308532,0.0,340.6233825683594,347.0,59828.5078125,0.0,5074.24755859375,1.0,279.1417236328125,283.0372009277344,296.7812805175781,298.5845642089844,293.1499938964844,293.1499938964844,278.8500061035156,33580.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671856880187988,3.6718807220458975,8.996318001663894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.21875,0.0,1539.406982421875,1895.4371337890625,0.0,4300.0,0.9085322618484496,1.0,0.0,3.0,1.0,0.0
18113580,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.757013738155365,0.4370599091053009,0.401284784078598,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8761522769927979,0.6893893480300903,0.6589226722717285,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8655126690864563,0.6655970811843872,0.469301700592041,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7501495480537415,0.4248214364051819,0.4108381867408752,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6292214393615723,0.2456752806901931,1.1493215560913086,284.9039611816406,284.95001220703125,300.6121520996094,291.9902648925781,298.1088562011719,297.2521057128906,284.9046936035156,1.0,0.7569979429244995,0.3421446681022644,0.3421446681022644,1.0,1.0,-3.710895776748657,0.945224404335022,2.7656712532043457,0.1102269738912582,0.8530887961387634,0.8530887961387634,0.0,343.9480285644531,350.0,60457.65625,0.0,5096.5673828125,1.0,278.858154296875,282.9187316894531,296.8295288085937,298.7278137207031,293.1499938964844,293.1499938964844,279.1499938964844,38641.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.557717084884644,3.5577406883239746,8.445708772342186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.04248046875,0.0,1452.163330078125,1895.4371337890625,0.0,4300.0,0.8869125247001648,1.0,0.0,3.0,1.0,0.0
18113640,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.757013738155365,0.4370599091053009,0.401284784078598,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8761522769927979,0.6893893480300903,0.6589226722717285,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8655126690864563,0.6655970811843872,0.469301700592041,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7501495480537415,0.4248214364051819,0.4108381867408752,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6292214393615723,0.2456752806901931,1.1493215560913086,284.9039611816406,284.95001220703125,300.6121520996094,291.9902648925781,298.1088562011719,297.2521057128906,284.9046936035156,1.0,0.7569979429244995,0.3421446681022644,0.3421446681022644,1.0,1.0,-3.710895776748657,0.945224404335022,2.7656712532043457,0.1102269738912582,0.8530887961387634,0.8530887961387634,0.0,343.9480285644531,350.0,60457.65625,0.0,5096.5673828125,1.0,278.858154296875,282.9187316894531,296.8295288085937,298.7278137207031,293.1499938964844,293.1499938964844,279.1499938964844,38641.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.557717084884644,3.5577406883239746,8.445708772342186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.04248046875,0.0,1452.163330078125,1895.4371337890625,0.0,4300.0,0.8869125247001648,1.0,0.0,3.0,1.0,0.0
18113700,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7559911012649536,0.4367721080780029,0.4008342921733856,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8749703168869019,0.6889341473579407,0.6582867503166199,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8655095100402832,0.6679030060768127,0.4707173407077789,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7493882179260254,0.4248768985271454,0.4107767045497894,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6285886168479919,0.2456736415624618,1.149097204208374,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,298.10711669921875,297.2541809082031,285.0113525390625,1.0,0.7577181458473206,0.3419307768344879,0.3419307768344879,1.0,1.0,-3.710940599441528,0.9445382952690125,2.766402244567871,0.1094350665807724,0.9274323582649232,0.9274323582649232,0.0,345.48443603515625,350.0,59637.51171875,0.0,5106.4560546875,1.0,279.0995178222656,283.0480651855469,296.76708984375,298.5192565917969,293.1499938964844,293.1499938964844,279.1499938964844,34193.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604630947113037,3.60465407371521,8.669916269354871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.5771484375,0.0,1469.927734375,1895.4371337890625,0.0,4300.0,0.8953797221183777,1.0,0.0,3.0,1.0,0.0
18113760,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7554041743278503,0.4365934431552887,0.4007193148136139,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8742340207099915,0.6886259913444519,0.658030092716217,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8659464716911316,0.6703132390975952,0.472422182559967,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7489938735961914,0.4250501990318298,0.4109630584716797,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.628264844417572,0.2457709312438964,1.1496176719665527,284.9994201660156,284.95001220703125,300.5910339355469,291.9735107421875,298.1063537597656,297.2574768066406,284.9983825683594,1.0,0.7585671544075012,0.3417199254035949,0.3417199254035949,1.0,1.0,-3.713392734527588,0.944585382938385,2.768807411193848,0.1088887900114059,0.9386496543884276,0.9386496543884276,0.0,346.67706298828125,353.0,59751.12109375,0.0,5121.2939453125,1.0,279.1426696777344,283.0382080078125,296.7518615722656,298.5503845214844,293.1499938964844,293.1499938964844,278.8500061035156,33506.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6673855781555176,3.6674091815948486,8.974420211416145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.6015625,0.0,1533.8543701171875,1895.4371337890625,0.0,4300.0,0.9072574973106384,1.0,0.0,3.0,1.0,0.0
18113820,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.753250002861023,0.4350857734680176,0.399745762348175,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8717676401138306,0.6867612600326538,0.6567161083221436,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8657746911048889,0.6738408803939819,0.475161999464035,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.747418224811554,0.4246004819869995,0.4108684659004211,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6269962191581726,0.2454714328050613,1.149520754814148,284.9042663574219,284.95001220703125,300.5699462890625,291.956787109375,298.0964050292969,297.2530212402344,284.90496826171875,1.0,0.7600911855697632,0.3412982225418091,0.3412982225418091,1.0,1.0,-3.7137162685394287,0.9432905912399292,2.770425796508789,0.1076207906007766,0.8518471717834473,0.8518471717834473,0.0,349.9935607910156,356.0,60374.0,0.0,5143.29541015625,1.0,278.8582458496094,282.9208374023437,296.8008728027344,298.6936340332031,293.1499938964844,293.1499938964844,279.1499938964844,38640.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5510141849517822,3.5510377883911133,8.413914542870771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.89453125,0.0,1445.0279541015625,1895.4371337890625,0.0,4300.0,0.8854308128356934,1.0,0.0,3.0,1.0,0.0
18113880,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.753250002861023,0.4350857734680176,0.399745762348175,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8717676401138306,0.6867612600326538,0.6567161083221436,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8657746911048889,0.6738408803939819,0.475161999464035,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.747418224811554,0.4246004819869995,0.4108684659004211,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6269962191581726,0.2454714328050613,1.149520754814148,284.9042663574219,284.95001220703125,300.5699462890625,291.956787109375,298.0964050292969,297.2530212402344,284.90496826171875,1.0,0.7600911855697632,0.3412982225418091,0.3412982225418091,1.0,1.0,-3.7137162685394287,0.9432905912399292,2.770425796508789,0.1076207906007766,0.8518471717834473,0.8518471717834473,0.0,349.9935607910156,356.0,60374.0,0.0,5143.29541015625,1.0,278.8582458496094,282.9208374023437,296.8008728027344,298.6936340332031,293.1499938964844,293.1499938964844,279.1499938964844,38640.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5510141849517822,3.5510377883911133,8.413914542870771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.89453125,0.0,1445.0279541015625,1895.4371337890625,0.0,4300.0,0.8854308128356934,1.0,0.0,3.0,1.0,0.0
18113940,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.751693069934845,0.4346096217632293,0.3991816341876983,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8698787093162537,0.6859242916107178,0.6557648181915283,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8662258386611938,0.6785621643066406,0.4782922267913818,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7462939620018005,0.4248046875,0.4109762012958526,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.62606281042099,0.2455606758594513,1.1498035192489624,284.9991760253906,284.95001220703125,300.5489501953125,291.9401550292969,298.09393310546875,297.25836181640625,284.9984130859375,1.0,0.7616401314735413,0.3408765494823456,0.3408765494823456,1.0,1.0,-3.716119527816773,0.9426307082176208,2.773488759994507,0.1062873527407646,0.9369749426841736,0.9369749426841736,0.0,352.71636962890625,359.0,59669.9609375,0.0,5167.75146484375,1.0,279.1416320800781,283.0400085449219,296.7238464355469,298.5165405273437,293.1499938964844,293.1499938964844,278.8500061035156,33575.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659382581710816,3.6594061851501465,8.93529545464844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.9697265625,0.0,1525.4420166015625,1895.4371337890625,0.0,4300.0,0.9057224988937378,1.0,0.0,3.0,1.0,0.0
18114000,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.751693069934845,0.4346096217632293,0.3991816341876983,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8698787093162537,0.6859242916107178,0.6557648181915283,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8662258386611938,0.6785621643066406,0.4782922267913818,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7462939620018005,0.4248046875,0.4109762012958526,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.62606281042099,0.2455606758594513,1.1498035192489624,284.9991760253906,284.95001220703125,300.5489501953125,291.9401550292969,298.09393310546875,297.25836181640625,284.9984130859375,1.0,0.7616401314735413,0.3408765494823456,0.3408765494823456,1.0,1.0,-3.716119527816773,0.9426307082176208,2.773488759994507,0.1062873527407646,0.9369749426841736,0.9369749426841736,0.0,352.71636962890625,359.0,59669.9609375,0.0,5167.75146484375,1.0,279.1416320800781,283.0400085449219,296.7238464355469,298.5165405273437,293.1499938964844,293.1499938964844,278.8500061035156,33575.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659382581710816,3.6594061851501465,8.93529545464844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.9697265625,0.0,1525.4420166015625,1895.4371337890625,0.0,4300.0,0.9057224988937378,1.0,0.0,3.0,1.0,0.0
18114060,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7495893836021423,0.4331013560295105,0.3981977701187134,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8674403429031372,0.6839954853057861,0.654380202293396,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8660599589347839,0.6820852756500244,0.4810227155685425,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7447463274002075,0.424332320690155,0.4108549058437347,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6248098015785217,0.2452549934387207,1.149666428565979,284.904541015625,284.95001220703125,300.5280456542969,291.9236145019531,298.0840148925781,297.2538452148437,284.9052124023437,1.0,0.7631397843360901,0.3404521644115448,0.3404521644115448,1.0,1.0,-3.7162539958953857,0.9412689805030824,2.774984836578369,0.1049921363592147,0.8505311608314514,0.8505311608314514,0.0,356.040283203125,362.0,60287.703125,0.0,5189.255859375,1.0,278.8582763671875,282.9229736328125,296.77227783203125,298.6592712402344,293.1499938964844,293.1499938964844,279.1499938964844,38642.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5441431999206543,3.5441668033599854,8.381385896427673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.5146484375,0.0,1437.7545166015625,1895.4371337890625,0.0,4300.0,0.8839096426963806,1.0,0.0,3.0,1.0,0.0
18114120,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7495893836021423,0.4331013560295105,0.3981977701187134,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8674403429031372,0.6839954853057861,0.654380202293396,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8660599589347839,0.6820852756500244,0.4810227155685425,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7447463274002075,0.424332320690155,0.4108549058437347,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6248098015785217,0.2452549934387207,1.149666428565979,284.904541015625,284.95001220703125,300.5280456542969,291.9236145019531,298.0840148925781,297.2538452148437,284.9052124023437,1.0,0.7631397843360901,0.3404521644115448,0.3404521644115448,1.0,1.0,-3.7162539958953857,0.9412689805030824,2.774984836578369,0.1049921363592147,0.8505311608314514,0.8505311608314514,0.0,356.040283203125,362.0,60287.703125,0.0,5189.255859375,1.0,278.8582763671875,282.9229736328125,296.77227783203125,298.6592712402344,293.1499938964844,293.1499938964844,279.1499938964844,38642.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5441431999206543,3.5441668033599854,8.381385896427673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.5146484375,0.0,1437.7545166015625,1895.4371337890625,0.0,4300.0,0.8839096426963806,1.0,0.0,3.0,1.0,0.0
18114180,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7480759620666504,0.4326172173023224,0.3976294696331024,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8655750751495361,0.6830898523330688,0.6533675193786621,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8665186762809753,0.6868088841438293,0.4841545820236206,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7436457872390747,0.4245125353336334,0.4109416306018829,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6238909959793091,0.2453377544879913,1.1499242782592771,284.9988098144531,284.95001220703125,300.5072937011719,291.9071655273437,298.08160400390625,297.2591552734375,284.9980773925781,1.0,0.7646668553352356,0.3400278091430664,0.3400278091430664,1.0,1.0,-3.718524932861328,0.940557599067688,2.7779674530029297,0.1036386862397193,0.9351432919502258,0.9351432919502258,0.0,358.7621154785156,365.0,59586.234375,0.0,5213.35498046875,1.0,279.1415710449219,283.04150390625,296.6952514648437,298.4823303222656,293.1499938964844,293.1499938964844,278.8500061035156,33573.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6527934074401855,3.6528170108795166,8.903146522243333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.341796875,0.0,1518.1087646484375,1895.4371337890625,0.0,4300.0,0.9042397737503052,1.0,0.0,3.0,1.0,0.0
18114240,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7480759620666504,0.4326172173023224,0.3976294696331024,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8655750751495361,0.6830898523330688,0.6533675193786621,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8665186762809753,0.6868088841438293,0.4841545820236206,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7436457872390747,0.4245125353336334,0.4109416306018829,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6238909959793091,0.2453377544879913,1.1499242782592771,284.9988098144531,284.95001220703125,300.5072937011719,291.9071655273437,298.08160400390625,297.2591552734375,284.9980773925781,1.0,0.7646668553352356,0.3400278091430664,0.3400278091430664,1.0,1.0,-3.718524932861328,0.940557599067688,2.7779674530029297,0.1036386862397193,0.9351432919502258,0.9351432919502258,0.0,358.7621154785156,365.0,59586.234375,0.0,5213.35498046875,1.0,279.1415710449219,283.04150390625,296.6952514648437,298.4823303222656,293.1499938964844,293.1499938964844,278.8500061035156,33573.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6527934074401855,3.6528170108795166,8.903146522243333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.341796875,0.0,1518.1087646484375,1895.4371337890625,0.0,4300.0,0.9042397737503052,1.0,0.0,3.0,1.0,0.0
18114300,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7472662925720215,0.4319117367267608,0.3973158895969391,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.864596962928772,0.6821718215942383,0.6528560519218445,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.866670548915863,0.6886094808578491,0.4856769144535064,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7430710792541504,0.4243245720863342,0.411005824804306,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6234316825866699,0.2452318221330642,1.1502437591552734,284.88055419921875,284.95001220703125,300.4969787597656,291.89898681640625,298.0770874023437,297.2574157714844,284.8798217773437,1.0,0.7654765248298645,0.339815616607666,0.339815616607666,1.0,1.0,-3.7198331356048575,0.9402472972869872,2.779585838317871,0.1031126752495765,0.8523541688919067,0.8523541688919067,0.0,360.2383117675781,365.0,60433.890625,0.0,5226.64892578125,1.0,278.8982238769531,282.90008544921875,296.7448425292969,298.6806640625,293.1499938964844,293.1499938964844,278.8500061035156,37932.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613110303878784,3.6131343841552734,8.710753718332853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.7314453125,0.0,1506.823486328125,1895.4371337890625,0.0,4300.0,0.89628666639328,1.0,0.0,3.0,1.0,0.0
18114360,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7460377216339111,0.4311077296733856,0.3966498374938965,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8631845712661743,0.68110191822052,0.6519322395324707,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.866374671459198,0.6903207302093506,0.4868849515914917,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7421387434005737,0.4240186810493469,0.4108037650585174,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6226610541343689,0.2450273036956787,1.1497750282287598,284.9048156738281,284.95001220703125,300.4867248535156,291.8908386230469,298.0717468261719,297.25457763671875,284.906005859375,1.0,0.7661461234092712,0.339615136384964,0.339615136384964,1.0,1.0,-3.718568801879883,0.9392029047012328,2.7793657779693604,0.1023749336600303,0.8491714000701904,0.8491714000701904,0.0,362.0778198242188,368.0,60183.16796875,0.0,5234.55078125,1.0,278.85760498046875,282.92578125,296.7444763183594,298.625,293.1499938964844,293.1499938964844,279.1499938964844,38819.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5344655513763428,3.5344889163970947,8.335675261150755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.73046875,0.0,1428.817138671875,1895.4371337890625,0.0,4300.0,0.8819406628608704,1.0,0.0,3.0,1.0,0.0
18114420,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7445561289787292,0.4306159913539886,0.3960699141025543,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8613356351852417,0.6801326870918274,0.6508549451828003,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8668286800384521,0.6950427293777466,0.4900083839893341,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7410529851913452,0.4241752326488495,0.4108652174472809,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.621747612953186,0.2451037913560867,1.1499981880187988,284.9984130859375,284.95001220703125,300.4663391113281,291.87469482421875,298.06951904296875,297.2598571777344,284.9976501464844,1.0,0.7676506042480469,0.3392141759395599,0.3392141759395599,1.0,1.0,-3.720665693283081,0.938513994216919,2.782151937484741,0.1010823100805282,0.933295965194702,0.933295965194702,0.0,364.8070373535156,371.0,59501.1328125,0.0,5258.21484375,1.0,279.1415100097656,283.04296875,296.6669921875,298.4483337402344,293.1499938964844,293.1499938964844,278.8500061035156,33571.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646129131317138,3.64615249633789,8.870689498508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.626953125,0.0,1510.7147216796875,1895.4371337890625,0.0,4300.0,0.9027401208877563,1.0,0.0,3.0,1.0,0.0
18114480,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7445561289787292,0.4306159913539886,0.3960699141025543,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8613356351852417,0.6801326870918274,0.6508549451828003,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8668286800384521,0.6950427293777466,0.4900083839893341,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7410529851913452,0.4241752326488495,0.4108652174472809,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.621747612953186,0.2451037913560867,1.1499981880187988,284.9984130859375,284.95001220703125,300.4663391113281,291.87469482421875,298.06951904296875,297.2598571777344,284.9976501464844,1.0,0.7676506042480469,0.3392141759395599,0.3392141759395599,1.0,1.0,-3.720665693283081,0.938513994216919,2.782151937484741,0.1010823100805282,0.933295965194702,0.933295965194702,0.0,364.8070373535156,371.0,59501.1328125,0.0,5258.21484375,1.0,279.1415100097656,283.04296875,296.6669921875,298.4483337402344,293.1499938964844,293.1499938964844,278.8500061035156,33571.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646129131317138,3.64615249633789,8.870689498508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.626953125,0.0,1510.7147216796875,1895.4371337890625,0.0,4300.0,0.9027401208877563,1.0,0.0,3.0,1.0,0.0
18114540,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7436331510543823,0.429796427488327,0.3956822454929352,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8602156043052673,0.679040789604187,0.6502131819725037,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8669543862342834,0.6970105767250061,0.4916728138923645,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7403884530067444,0.4239288866519928,0.4109004139900207,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6212103962898254,0.244966059923172,1.1502735614776611,284.8805236816406,284.95001220703125,300.4550476074219,291.8657531738281,298.0643005371094,297.257568359375,284.8817443847656,1.0,0.7685312032699585,0.3389902412891388,0.3389902412891388,1.0,1.0,-3.721812248229981,0.9381145238876344,2.7836976051330566,0.1005172654986381,0.8479763269424438,0.8479763269424438,0.0,366.4963684082031,371.0,60287.7734375,0.0,5272.3984375,1.0,278.8891906738281,282.9034729003906,296.7195129394531,298.6408996582031,293.1499938964844,293.1499938964844,278.8500061035156,38576.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.589402914047241,3.589426755905152,8.596817906436627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.9794921875,0.0,1485.750732421875,1895.4371337890625,0.0,4300.0,0.8918598294258118,1.0,0.0,3.0,1.0,0.0
