time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114600,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7425704002380371,0.4291069507598877,0.3950870037078857,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8589850068092346,0.6780918836593628,0.6493654251098633,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8666942715644836,0.6985412240028381,0.4927288591861725,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7395762205123901,0.4236605167388916,0.4107057452201843,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6205293536186218,0.2447886168956756,1.14982271194458,284.90533447265625,284.95001220703125,300.4461975097656,291.8587341308594,298.0597839355469,297.2552185058594,284.9064025878906,1.0,0.76910799741745,0.3388132154941559,0.3388132154941559,1.0,1.0,-3.7205710411071777,0.9371576309204102,2.783413410186768,0.0998490080237388,0.8479706048965454,0.8479706048965454,0.0,368.1221923828125,374.0,60094.8203125,0.0,5279.001953125,1.0,278.8577575683594,282.9281311035156,296.7164001464844,298.5909118652344,293.1499938964844,293.1499938964844,279.1499938964844,38790.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.527477979660034,3.527501106262207,8.302748710775631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.6162109375,0.0,1421.2607421875,1895.4371337890625,0.0,4300.0,0.8804014921188354,1.0,0.0,3.0,1.0,0.0
18114660,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7411277890205383,0.4286070168018341,0.3945037424564361,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8571642637252808,0.6770641207695007,0.6482371687889099,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8671521544456482,0.7032557129859924,0.4958479702472687,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7385116815567017,0.4237938225269317,0.4107475876808166,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6196243166923523,0.2448595017194748,1.1500266790390017,284.9980773925781,284.95001220703125,300.4263000488281,291.8429870605469,298.0577392578125,297.2604675292969,284.997314453125,1.0,0.7705922722816467,0.3384430408477783,0.3384430408477783,1.0,1.0,-3.722550868988037,0.9365296363830566,2.7860212326049805,0.0986469984054565,0.931480586528778,0.931480586528778,0.0,370.84967041015625,377.0,59415.1171875,0.0,5302.3369140625,1.0,279.1414489746094,283.0445251464844,296.63916015625,298.4147033691406,293.1499938964844,293.1499938964844,278.8500061035156,33567.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6393463611602783,3.6393697261810303,8.837716336529411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.9560546875,0.0,1503.1986083984375,1895.4371337890625,0.0,4300.0,0.9012118577957152,1.0,0.0,3.0,1.0,0.0
18114720,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7411277890205383,0.4286070168018341,0.3945037424564361,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8571642637252808,0.6770641207695007,0.6482371687889099,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8671521544456482,0.7032557129859924,0.4958479702472687,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7385116815567017,0.4237938225269317,0.4107475876808166,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6196243166923523,0.2448595017194748,1.1500266790390017,284.9980773925781,284.95001220703125,300.4263000488281,291.8429870605469,298.0577392578125,297.2604675292969,284.997314453125,1.0,0.7705922722816467,0.3384430408477783,0.3384430408477783,1.0,1.0,-3.722550868988037,0.9365296363830566,2.7860212326049805,0.0986469984054565,0.931480586528778,0.931480586528778,0.0,370.84967041015625,377.0,59415.1171875,0.0,5302.3369140625,1.0,279.1414489746094,283.0445251464844,296.63916015625,298.4147033691406,293.1499938964844,293.1499938964844,278.8500061035156,33567.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6393463611602783,3.6393697261810303,8.837716336529411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.9560546875,0.0,1503.1986083984375,1895.4371337890625,0.0,4300.0,0.9012118577957152,1.0,0.0,3.0,1.0,0.0
18114780,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7391843795776367,0.4270990490913391,0.3935125172138214,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8548489809036255,0.674976646900177,0.6466933488845825,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8670185208320618,0.7067376375198364,0.4985507130622864,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7370578050613403,0.4232588410377502,0.4105636179447174,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6184088587760925,0.2445398867130279,1.1498183012008667,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.0482482910156,297.2557983398437,284.9061584472656,1.0,0.772027313709259,0.3380728960037231,0.3380728960037231,1.0,1.0,-3.722289800643921,0.93522447347641,2.787065267562866,0.0975013375282287,0.84659343957901,0.84659343957901,0.0,374.169677734375,380.0,60018.23046875,0.0,5322.66162109375,1.0,278.8584289550781,282.92974853515625,296.6884460449219,298.55743408203125,293.1499938964844,293.1499938964844,279.1499938964844,38637.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.522664785385132,3.522688150405884,8.280106840174994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.92578125,0.0,1415.10498046875,1895.4371337890625,0.0,4300.0,0.8791548609733582,1.0,0.0,3.0,1.0,0.0
18114840,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7391843795776367,0.4270990490913391,0.3935125172138214,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8548489809036255,0.674976646900177,0.6466933488845825,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8670185208320618,0.7067376375198364,0.4985507130622864,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7370578050613403,0.4232588410377502,0.4105636179447174,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6184088587760925,0.2445398867130279,1.1498183012008667,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.0482482910156,297.2557983398437,284.9061584472656,1.0,0.772027313709259,0.3380728960037231,0.3380728960037231,1.0,1.0,-3.722289800643921,0.93522447347641,2.787065267562866,0.0975013375282287,0.84659343957901,0.84659343957901,0.0,374.169677734375,380.0,60018.23046875,0.0,5322.66162109375,1.0,278.8584289550781,282.92974853515625,296.6884460449219,298.55743408203125,293.1499938964844,293.1499938964844,279.1499938964844,38637.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.522664785385132,3.522688150405884,8.280106840174994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.92578125,0.0,1415.10498046875,1895.4371337890625,0.0,4300.0,0.8791548609733582,1.0,0.0,3.0,1.0,0.0
18114900,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7382949590682983,0.4267957508563995,0.3930591642856598,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8537629842758179,0.6743677854537964,0.645923912525177,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8670492172241211,0.7090440988540649,0.4999600350856781,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7363765239715576,0.4232585728168487,0.4104540646076202,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6178148984909058,0.2445251047611236,1.1495455503463743,285.0098876953125,284.95001220703125,300.39703369140625,291.8197937011719,298.0468444824219,297.2578125,285.0104064941406,1.0,0.772696852684021,0.3378878235816955,0.3378878235816955,1.0,1.0,-3.722047090530396,0.9345439076423644,2.787503242492676,0.0967852547764778,0.919535219669342,0.919535219669342,0.0,375.69775390625,380.0,59215.953125,0.0,5331.66015625,1.0,279.0986633300781,283.0564270019531,296.62615966796875,298.35028076171875,293.1499938964844,293.1499938964844,279.1499938964844,34137.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.571070909500122,3.571093797683716,8.509230156050762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.916015625,0.0,1433.4793701171875,1895.4371337890625,0.0,4300.0,0.8878465890884399,1.0,0.0,3.0,1.0,0.0
18114960,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7377761006355286,0.4265912771224975,0.3929249048233032,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8530566096305847,0.673896074295044,0.6455180644989014,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8674771189689636,0.7114404439926147,0.5016615390777588,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7360114455223083,0.4233691096305847,0.4105852246284485,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6175075173377991,0.2446053624153137,1.1500016450881958,284.9975891113281,284.95001220703125,300.387451171875,291.81219482421875,298.0463256835937,297.2609558105469,284.9965515136719,1.0,0.7734917402267456,0.3377068638801574,0.3377068638801574,1.0,1.0,-3.724148988723755,0.9345744252204896,2.789574384689331,0.0963077172636985,0.9295443296432496,0.9295443296432496,0.0,376.896240234375,383.0,59329.8671875,0.0,5345.65771484375,1.0,279.14239501953125,283.0456848144531,296.6112670898437,298.3814392089844,293.1499938964844,293.1499938964844,278.8500061035156,33488.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634244203567505,3.634267568588257,8.812954206405266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.76171875,0.0,1497.002197265625,1895.4371337890625,0.0,4300.0,0.8997860550880432,1.0,0.0,3.0,1.0,0.0
18115020,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7358845472335815,0.4250830113887787,0.3919380307197571,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8507921695709229,0.6717672348022461,0.643939197063446,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8673579096794128,0.7148988246917725,0.5043551325798035,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7345898151397705,0.4228144586086273,0.4103859364986419,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6163002848625183,0.2442825883626938,1.1497867107391355,284.9058837890625,284.95001220703125,300.3685302734375,291.7972106933594,298.0369873046875,297.2561950683594,284.906494140625,1.0,0.7749088406562805,0.3373450040817261,0.3373450040817261,1.0,1.0,-3.723813772201538,0.9332736134529114,2.7905402183532715,0.0951890647411346,0.8453232645988464,0.8453232645988464,0.0,380.2078247070313,386.0,59927.5078125,0.0,5365.708984375,1.0,278.8585205078125,282.9320678710937,296.6617126464844,298.5246276855469,293.1499938964844,293.1499938964844,279.1499938964844,38631.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5154333114624023,3.5154566764831543,8.246146308010793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.61572265625,0.0,1407.51318359375,1895.4371337890625,0.0,4300.0,0.8775542974472046,1.0,0.0,3.0,1.0,0.0
18115080,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7358845472335815,0.4250830113887787,0.3919380307197571,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8507921695709229,0.6717672348022461,0.643939197063446,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8673579096794128,0.7148988246917725,0.5043551325798035,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7345898151397705,0.4228144586086273,0.4103859364986419,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6163002848625183,0.2442825883626938,1.1497867107391355,284.9058837890625,284.95001220703125,300.3685302734375,291.7972106933594,298.0369873046875,297.2561950683594,284.906494140625,1.0,0.7749088406562805,0.3373450040817261,0.3373450040817261,1.0,1.0,-3.723813772201538,0.9332736134529114,2.7905402183532715,0.0951890647411346,0.8453232645988464,0.8453232645988464,0.0,380.2078247070313,386.0,59927.5078125,0.0,5365.708984375,1.0,278.8585205078125,282.9320678710937,296.6617126464844,298.5246276855469,293.1499938964844,293.1499938964844,279.1499938964844,38631.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5154333114624023,3.5154566764831543,8.246146308010793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.61572265625,0.0,1407.51318359375,1895.4371337890625,0.0,4300.0,0.8775542974472046,1.0,0.0,3.0,1.0,0.0
18115140,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.734512448310852,0.4245657920837402,0.3913514912128448,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8490350842475891,0.6706387996673584,0.642728865146637,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8678216338157654,0.7195831537246704,0.5074597597122192,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.733564555644989,0.4229018688201904,0.4103919863700866,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6154038906097412,0.2443434596061706,1.1499650478363037,284.9974975585937,284.95001220703125,300.3500061035156,291.78253173828125,298.0352478027344,297.26129150390625,284.9967346191406,1.0,0.7763565182685852,0.3369831442832947,0.3369831442832947,1.0,1.0,-3.725600004196167,0.932614266872406,2.792985677719116,0.0940102413296699,0.9279227256774902,0.9279227256774902,0.0,382.9286193847656,374.0,59242.63671875,0.0,5388.4765625,1.0,279.141357421875,283.0477294921875,296.58563232421875,298.3495178222656,293.1499938964844,293.1499938964844,278.8500061035156,33557.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625712633132935,3.625735998153688,8.771624493419949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.1767578125,0.0,1488.1602783203125,1895.4371337890625,0.0,4300.0,0.8981418609619141,1.0,0.0,3.0,1.0,0.0
18115200,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.734512448310852,0.4245657920837402,0.3913514912128448,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8490350842475891,0.6706387996673584,0.642728865146637,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8678216338157654,0.7195831537246704,0.5074597597122192,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.733564555644989,0.4229018688201904,0.4103919863700866,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6154038906097412,0.2443434596061706,1.1499650478363037,284.9974975585937,284.95001220703125,300.3500061035156,291.78253173828125,298.0352478027344,297.26129150390625,284.9967346191406,1.0,0.7763565182685852,0.3369831442832947,0.3369831442832947,1.0,1.0,-3.725600004196167,0.932614266872406,2.792985677719116,0.0940102413296699,0.9279227256774902,0.9279227256774902,0.0,382.9286193847656,374.0,59242.63671875,0.0,5388.4765625,1.0,279.141357421875,283.0477294921875,296.58563232421875,298.3495178222656,293.1499938964844,293.1499938964844,278.8500061035156,33557.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625712633132935,3.625735998153688,8.771624493419949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.1767578125,0.0,1488.1602783203125,1895.4371337890625,0.0,4300.0,0.8981418609619141,1.0,0.0,3.0,1.0,0.0
18115260,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7353248596191406,0.4230811893939972,0.3900934755802154,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8500812649726868,0.668485164642334,0.6408234238624573,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8712154030799866,0.7230302691459656,0.5099217891693115,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7348263263702393,0.4223406910896301,0.4098871052265167,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6165125966072083,0.2440325170755386,1.1483900547027588,284.9051818847656,284.95001220703125,300.3318786621094,291.7681579589844,298.0260925292969,297.2567138671875,284.9057312011719,1.0,0.7737996578216553,0.3366173505783081,0.3366173505783081,1.0,1.0,-3.722267627716065,0.9304050207138062,2.7918624877929688,0.0927076786756515,0.8430187702178955,0.8430187702178955,0.0,378.82904052734375,362.0,59799.4453125,0.0,5352.2626953125,1.0,278.8585510253906,282.9339294433594,296.63555908203125,298.490966796875,293.1499938964844,293.1499938964844,279.1499938964844,38690.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5063798427581787,3.506402969360352,8.203726906685915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.8076171875,0.0,1398.5184326171875,1895.4371337890625,0.0,4300.0,0.8755871653556824,1.0,0.0,3.0,1.0,0.0
18115320,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7353248596191406,0.4230811893939972,0.3900934755802154,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8500812649726868,0.668485164642334,0.6408234238624573,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8712154030799866,0.7230302691459656,0.5099217891693115,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7348263263702393,0.4223406910896301,0.4098871052265167,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6165125966072083,0.2440325170755386,1.1483900547027588,284.9051818847656,284.95001220703125,300.3318786621094,291.7681579589844,298.0260925292969,297.2567138671875,284.9057312011719,1.0,0.7737996578216553,0.3366173505783081,0.3366173505783081,1.0,1.0,-3.722267627716065,0.9304050207138062,2.7918624877929688,0.0927076786756515,0.8430187702178955,0.8430187702178955,0.0,378.82904052734375,362.0,59799.4453125,0.0,5352.2626953125,1.0,278.8585510253906,282.9339294433594,296.63555908203125,298.490966796875,293.1499938964844,293.1499938964844,279.1499938964844,38690.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5063798427581787,3.506402969360352,8.203726906685915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.8076171875,0.0,1398.5184326171875,1895.4371337890625,0.0,4300.0,0.8755871653556824,1.0,0.0,3.0,1.0,0.0
18115380,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7381789684295654,0.4226414859294891,0.3891505300998688,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8534825444221497,0.6673632860183716,0.6391772031784058,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8772279024124146,0.7277035713195801,0.5127037763595581,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.738004207611084,0.4224658906459808,0.4094820320606231,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6192280650138855,0.2441648095846176,1.1467416286468506,284.99493408203125,284.95001220703125,300.3141174316406,291.75408935546875,298.0247497558594,297.2622375488281,284.994140625,1.0,0.769629180431366,0.3362515270709991,0.3362515270709991,1.0,1.0,-3.720020294189453,0.9285306930541992,2.791489601135254,0.0912215933203697,0.9232162237167358,0.9232162237167358,0.0,370.2351379394531,350.0,59065.40625,0.0,5290.85595703125,1.0,279.1412658691406,283.0487365722656,296.5585632324219,298.312255859375,293.1499938964844,293.1499938964844,278.8500061035156,33648.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613820791244507,3.613844156265259,8.714179671187594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.744140625,0.0,1475.8660888671875,1895.4371337890625,0.0,4300.0,0.8955272436141968,1.0,0.0,3.0,1.0,0.0
18115440,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7381789684295654,0.4226414859294891,0.3891505300998688,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8534825444221497,0.6673632860183716,0.6391772031784058,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8772279024124146,0.7277035713195801,0.5127037763595581,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.738004207611084,0.4224658906459808,0.4094820320606231,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6192280650138855,0.2441648095846176,1.1467416286468506,284.99493408203125,284.95001220703125,300.3141174316406,291.75408935546875,298.0247497558594,297.2622375488281,284.994140625,1.0,0.769629180431366,0.3362515270709991,0.3362515270709991,1.0,1.0,-3.720020294189453,0.9285306930541992,2.791489601135254,0.0912215933203697,0.9232162237167358,0.9232162237167358,0.0,370.2351379394531,350.0,59065.40625,0.0,5290.85595703125,1.0,279.1412658691406,283.0487365722656,296.5585632324219,298.312255859375,293.1499938964844,293.1499938964844,278.8500061035156,33648.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613820791244507,3.613844156265259,8.714179671187594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.744140625,0.0,1475.8660888671875,1895.4371337890625,0.0,4300.0,0.8955272436141968,1.0,0.0,3.0,1.0,0.0
18115500,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7399004697799683,0.4219922423362732,0.3886345326900482,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8555623292922974,0.6663669347763062,0.6383269429206848,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8806143999099731,0.7294329404830933,0.5140019655227661,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7399168014526367,0.4222683012485504,0.4092798233032226,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6208610534667969,0.2441071569919586,1.1460552215576172,284.87939453125,284.95001220703125,300.3053894042969,291.7471618652344,298.0207214355469,297.26055908203125,284.8789978027344,1.0,0.7672355771064758,0.3360686302185058,0.3360686302185058,1.0,1.0,-3.718876838684082,0.9275825619697572,2.7912943363189697,0.090608425438404,0.8412777781486511,0.8412777781486511,0.0,365.2964477539063,350.0,59842.23828125,0.0,5256.02685546875,1.0,278.899169921875,282.9115295410156,296.6083679199219,298.50689697265625,293.1499938964844,293.1499938964844,278.8500061035156,38226.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.56758713722229,3.567610740661621,8.492635288348538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.74609375,0.0,1459.6815185546875,1895.4371337890625,0.0,4300.0,0.8863034844398499,1.0,0.0,3.0,1.0,0.0
18115560,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7414044141769409,0.4212755262851715,0.3877864181995392,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8574495911598206,0.6652533411979675,0.6370871663093567,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8837952017784119,0.7310999035835266,0.5149741172790527,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7416667342185974,0.4219770729541778,0.4088194668292999,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6223284006118774,0.2439732998609542,1.1446130275726318,284.9057006835937,284.95001220703125,300.2967224121094,291.74029541015625,298.01617431640625,297.2580261230469,284.9067077636719,1.0,0.764561653137207,0.3359307050704956,0.3359307050704956,1.0,1.0,-3.71524715423584,0.9260361194610596,2.7892110347747803,0.0898952856659889,0.8396127820014954,0.8396127820014954,0.0,360.3855590820313,338.0,59563.34375,0.0,5213.9609375,1.0,278.8580017089844,282.9394226074219,296.6077575683594,298.44903564453125,293.1499938964844,293.1499938964844,279.1499938964844,38935.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.486911535263061,3.4869346618652344,8.112882028399326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.0537109375,0.0,1380.16455078125,1895.4371337890625,0.0,4300.0,0.8715576529502869,1.0,0.0,3.0,1.0,0.0
18115620,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7457809448242188,0.4209221005439758,0.3868201673030853,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.86268550157547,0.6641599535942078,0.6353581547737122,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8918139934539795,0.7357590794563293,0.5176488161087036,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7463719844818115,0.422157883644104,0.408360093832016,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6262045502662659,0.2442087233066558,1.142933011054993,284.99420166015625,284.95001220703125,300.2796325683594,291.7267761230469,298.0155029296875,297.2639465332031,284.9934387207031,1.0,0.7591038942337036,0.3356548845767975,0.3356548845767975,1.0,1.0,-3.7126386165618896,0.9243541955947876,2.788284540176392,0.0886671841144561,0.91878342628479,0.91878342628479,0.0,349.0327453613281,326.0,58854.57421875,0.0,5134.17529296875,1.0,279.14111328125,283.05224609375,296.52996826171875,298.2701721191406,293.1499938964844,293.1499938964844,278.8500061035156,33661.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.597501277923584,3.597524404525757,8.635653330202331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.5498046875,0.0,1458.29443359375,1895.4371337890625,0.0,4300.0,0.8918771147727966,1.0,0.0,3.0,1.0,0.0
18115680,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7457809448242188,0.4209221005439758,0.3868201673030853,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.86268550157547,0.6641599535942078,0.6353581547737122,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8918139934539795,0.7357590794563293,0.5176488161087036,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7463719844818115,0.422157883644104,0.408360093832016,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6262045502662659,0.2442087233066558,1.142933011054993,284.99420166015625,284.95001220703125,300.2796325683594,291.7267761230469,298.0155029296875,297.2639465332031,284.9934387207031,1.0,0.7591038942337036,0.3356548845767975,0.3356548845767975,1.0,1.0,-3.7126386165618896,0.9243541955947876,2.788284540176392,0.0886671841144561,0.91878342628479,0.91878342628479,0.0,349.0327453613281,326.0,58854.57421875,0.0,5134.17529296875,1.0,279.14111328125,283.05224609375,296.52996826171875,298.2701721191406,293.1499938964844,293.1499938964844,278.8500061035156,33661.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.597501277923584,3.597524404525757,8.635653330202331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.5498046875,0.0,1458.29443359375,1895.4371337890625,0.0,4300.0,0.8918771147727966,1.0,0.0,3.0,1.0,0.0
18115740,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7501160502433777,0.4196405708789825,0.3854709267616272,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8679739236831665,0.6620929837226868,0.6332406997680664,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8998203277587891,0.7391937971115112,0.519891083240509,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7511621117591858,0.4217211008071899,0.4076862931251526,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6301230192184448,0.2441036403179168,1.1409316062927246,284.906494140625,284.95001220703125,300.26287841796875,291.7134704589844,298.00762939453125,297.2602844238281,284.9069519042969,1.0,0.7533819079399109,0.335379034280777,0.335379034280777,1.0,1.0,-3.7079553604125977,0.9220475554466248,2.7859079837799072,0.0874971598386764,0.8365654945373535,0.8365654945373535,0.0,337.8104553222656,314.0,59365.5234375,0.0,5049.19482421875,1.0,278.8587951660156,282.94384765625,296.5788269042969,298.40679931640625,293.1499938964844,293.1499938964844,279.1499938964844,38741.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.472776174545288,3.472799062728882,8.047238679864677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.1376953125,0.0,1364.3057861328125,1895.4371337890625,0.0,4300.0,0.8682106733322144,1.0,0.0,3.0,1.0,0.0
18115800,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7501160502433777,0.4196405708789825,0.3854709267616272,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8679739236831665,0.6620929837226868,0.6332406997680664,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8998203277587891,0.7391937971115112,0.519891083240509,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7511621117591858,0.4217211008071899,0.4076862931251526,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6301230192184448,0.2441036403179168,1.1409316062927246,284.906494140625,284.95001220703125,300.26287841796875,291.7134704589844,298.00762939453125,297.2602844238281,284.9069519042969,1.0,0.7533819079399109,0.335379034280777,0.335379034280777,1.0,1.0,-3.7079553604125977,0.9220475554466248,2.7859079837799072,0.0874971598386764,0.8365654945373535,0.8365654945373535,0.0,337.8104553222656,314.0,59365.5234375,0.0,5049.19482421875,1.0,278.8587951660156,282.94384765625,296.5788269042969,298.40679931640625,293.1499938964844,293.1499938964844,279.1499938964844,38741.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.472776174545288,3.472799062728882,8.047238679864677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.1376953125,0.0,1364.3057861328125,1895.4371337890625,0.0,4300.0,0.8682106733322144,1.0,0.0,3.0,1.0,0.0
18115860,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.755509614944458,0.4193367958068847,0.3845390081405639,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.874387264251709,0.661017656326294,0.6315165162086487,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9093080759048462,0.7438777685165405,0.5225743651390076,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7569059729576111,0.4219330251216888,0.4072398543357849,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6347493529319763,0.2444034665822982,1.139451026916504,284.9939880371094,284.95001220703125,300.246337890625,291.70037841796875,298.0074157714844,297.2663879394531,284.9932556152344,1.0,0.74758380651474,0.3351474106311798,0.3351474106311798,1.0,1.0,-3.705660343170166,0.9206016063690186,2.7850587368011475,0.0864390581846237,0.9151551127433776,0.9151551127433776,0.0,325.7740478515625,302.0,58656.9375,0.0,4966.2626953125,1.0,279.1409912109375,283.0559997558594,296.5021667480469,298.2293701171875,293.1499938964844,293.1499938964844,278.8500061035156,33637.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.581860065460205,3.581882953643799,8.560724609196768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.3310546875,0.0,1441.324462890625,1895.4371337890625,0.0,4300.0,0.8883519768714905,1.0,0.0,3.0,1.0,0.0
18115920,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.755509614944458,0.4193367958068847,0.3845390081405639,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.874387264251709,0.661017656326294,0.6315165162086487,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9093080759048462,0.7438777685165405,0.5225743651390076,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7569059729576111,0.4219330251216888,0.4072398543357849,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6347493529319763,0.2444034665822982,1.139451026916504,284.9939880371094,284.95001220703125,300.246337890625,291.70037841796875,298.0074157714844,297.2663879394531,284.9932556152344,1.0,0.74758380651474,0.3351474106311798,0.3351474106311798,1.0,1.0,-3.705660343170166,0.9206016063690186,2.7850587368011475,0.0864390581846237,0.9151551127433776,0.9151551127433776,0.0,325.7740478515625,302.0,58656.9375,0.0,4966.2626953125,1.0,279.1409912109375,283.0559997558594,296.5021667480469,298.2293701171875,293.1499938964844,293.1499938964844,278.8500061035156,33637.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.581860065460205,3.581882953643799,8.560724609196768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.3310546875,0.0,1441.324462890625,1895.4371337890625,0.0,4300.0,0.8883519768714905,1.0,0.0,3.0,1.0,0.0
18115980,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7607662081718445,0.4181072115898132,0.3832212090492248,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8807180523872375,0.658976674079895,0.6294058561325073,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.919300138950348,0.7473254799842834,0.5248154401779175,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7626466751098633,0.4215242266654968,0.4065779447555542,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.639397919178009,0.2443527579307556,1.1376341581344604,284.9073791503906,284.95001220703125,300.23004150390625,291.6874694824219,297.9999084472656,297.26287841796875,284.9078063964844,1.0,0.7416692972183228,0.3349157869815826,0.3349157869815826,1.0,1.0,-3.701257705688477,0.918526291847229,2.782731533050537,0.08543711155653,0.8340684175491333,0.8340684175491333,0.0,314.2239685058594,290.0,59167.83203125,0.0,4880.3857421875,1.0,278.8589172363281,282.9486694335937,296.55157470703125,298.3666381835937,293.1499938964844,293.1499938964844,279.1499938964844,38708.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4573535919189453,3.45737624168396,7.97592178969353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.06884765625,0.0,1348.4146728515625,1895.4371337890625,0.0,4300.0,0.8647786974906921,1.0,0.0,3.0,1.0,0.0
18116040,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7607662081718445,0.4181072115898132,0.3832212090492248,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8807180523872375,0.658976674079895,0.6294058561325073,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.919300138950348,0.7473254799842834,0.5248154401779175,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7626466751098633,0.4215242266654968,0.4065779447555542,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.639397919178009,0.2443527579307556,1.1376341581344604,284.9073791503906,284.95001220703125,300.23004150390625,291.6874694824219,297.9999084472656,297.26287841796875,284.9078063964844,1.0,0.7416692972183228,0.3349157869815826,0.3349157869815826,1.0,1.0,-3.701257705688477,0.918526291847229,2.782731533050537,0.08543711155653,0.8340684175491333,0.8340684175491333,0.0,314.2239685058594,290.0,59167.83203125,0.0,4880.3857421875,1.0,278.8589172363281,282.9486694335937,296.55157470703125,298.3666381835937,293.1499938964844,293.1499938964844,279.1499938964844,38708.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4573535919189453,3.45737624168396,7.97592178969353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.06884765625,0.0,1348.4146728515625,1895.4371337890625,0.0,4300.0,0.8647786974906921,1.0,0.0,3.0,1.0,0.0
18116100,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7636757493019104,0.4179285168647766,0.3826173841953277,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8841730952262878,0.6583823561668396,0.6283738613128662,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9248077869415284,0.7496351599693298,0.5260106325149536,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7657686471939087,0.4215872585773468,0.4062439203262329,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6419097781181335,0.2444778382778167,1.1366198062896729,285.0077819824219,284.95001220703125,300.22198486328125,291.6810913085937,297.99951171875,297.2655029296875,285.0079650878906,1.0,0.738652765750885,0.334799975156784,0.334799975156784,1.0,1.0,-3.6990983486175537,0.9175066947937012,2.7815916538238525,0.0848126038908958,0.9043273329734802,0.9043273329734802,0.0,308.2916564941406,290.0,58384.67578125,0.0,4836.66357421875,1.0,279.0970458984375,283.0709228515625,296.48944091796875,298.16070556640625,293.1499938964844,293.1499938964844,279.1499938964844,34099.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.507157564163208,3.5071797370910645,8.207366590795573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.8837890625,0.0,1366.314453125,1895.4371337890625,0.0,4300.0,0.8735849857330322,1.0,0.0,3.0,1.0,0.0
18116160,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7671657800674438,0.4178355932235718,0.3823108673095703,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8882332444190979,0.6579105854034424,0.6276825666427612,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9310646057128906,0.7520152926445007,0.5274938344955444,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7694235444068909,0.4217510223388672,0.4061389863491058,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.64487224817276,0.2446936666965484,1.1363133192062378,284.9931640625,284.95001220703125,300.2139587402344,291.6747436523437,297.9998474121094,297.2690124511719,284.9921264648437,1.0,0.7357486486434937,0.3346874713897705,0.3346874713897705,1.0,1.0,-3.699185132980346,0.9171625971794128,2.782022714614868,0.0844133347272872,0.9115706086158752,0.9115706086158752,0.0,302.03814697265625,278.0,58477.57421875,0.0,4797.39990234375,1.0,279.1418151855469,283.0585327148437,296.4748229980469,298.1906433105469,293.1499938964844,293.1499938964844,278.8500061035156,33538.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.569610595703125,3.56963324546814,8.502271384713822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.720703125,0.0,1427.54248046875,1895.4371337890625,0.0,4300.0,0.8852942585945129,1.0,0.0,3.0,1.0,0.0
18116220,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7734511494636536,0.4166447818279266,0.3810278177261352,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8956693410873413,0.6558941006660461,0.625590443611145,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9425647854804992,0.7554578185081482,0.5297347903251648,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7762168645858765,0.4213594198226928,0.4054919183254242,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6504473686218262,0.2446820139884948,1.134662389755249,284.9079895019531,284.95001220703125,300.19805908203125,291.6621398925781,297.9921264648437,297.2649841308594,284.90838623046875,1.0,0.7297475337982178,0.334462434053421,0.334462434053421,1.0,1.0,-3.6950643062591553,0.9151942729949952,2.77987003326416,0.0834610760211944,0.8316783308982849,0.8316783308982849,0.0,290.40740966796875,266.0,58981.59375,0.0,4712.16064453125,1.0,278.85906982421875,282.9529724121094,296.5252990722656,298.3283996582031,293.1499938964844,293.1499938964844,279.1499938964844,38688.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.443032741546631,3.443055391311645,7.909983992249181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.29541015625,0.0,1333.8453369140625,1895.4371337890625,0.0,4300.0,0.8615959882736206,1.0,0.0,3.0,1.0,0.0
18116280,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7734511494636536,0.4166447818279266,0.3810278177261352,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8956693410873413,0.6558941006660461,0.625590443611145,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9425647854804992,0.7554578185081482,0.5297347903251648,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7762168645858765,0.4213594198226928,0.4054919183254242,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6504473686218262,0.2446820139884948,1.134662389755249,284.9079895019531,284.95001220703125,300.19805908203125,291.6621398925781,297.9921264648437,297.2649841308594,284.90838623046875,1.0,0.7297475337982178,0.334462434053421,0.334462434053421,1.0,1.0,-3.6950643062591553,0.9151942729949952,2.77987003326416,0.0834610760211944,0.8316783308982849,0.8316783308982849,0.0,290.40740966796875,266.0,58981.59375,0.0,4712.16064453125,1.0,278.85906982421875,282.9529724121094,296.5252990722656,298.3283996582031,293.1499938964844,293.1499938964844,279.1499938964844,38688.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.443032741546631,3.443055391311645,7.909983992249181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.29541015625,0.0,1333.8453369140625,1895.4371337890625,0.0,4300.0,0.8615959882736206,1.0,0.0,3.0,1.0,0.0
18116340,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7810462117195129,0.4163954555988312,0.3801462352275848,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9044608473777772,0.6548439860343933,0.6238939166069031,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.95524662733078,0.7601374387741089,0.5324130654335022,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7842026948928833,0.4215943217277527,0.4050659239292145,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6570479869842529,0.2450548261404037,1.1334973573684692,284.9931640625,284.95001220703125,300.1822814941406,291.6496276855469,297.9922180175781,297.27117919921875,284.992431640625,1.0,0.7237572073936462,0.3342373967170715,0.3342373967170715,1.0,1.0,-3.693261861801148,0.9139231443405152,2.779338836669922,0.0824800357222557,0.9086881279945374,0.9086881279945374,0.0,278.1815185546875,254.0,58302.34375,0.0,4629.9140625,1.0,279.1407470703125,283.06231689453125,296.4496459960937,298.1536560058594,293.1499938964844,293.1499938964844,278.8500061035156,33603.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5542237758636475,3.554246425628662,8.429131526099809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.8984375,0.0,1411.739501953125,1895.4371337890625,0.0,4300.0,0.8821301460266113,1.0,0.0,3.0,1.0,0.0
18116400,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7810462117195129,0.4163954555988312,0.3801462352275848,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9044608473777772,0.6548439860343933,0.6238939166069031,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.95524662733078,0.7601374387741089,0.5324130654335022,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7842026948928833,0.4215943217277527,0.4050659239292145,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6570479869842529,0.2450548261404037,1.1334973573684692,284.9931640625,284.95001220703125,300.1822814941406,291.6496276855469,297.9922180175781,297.27117919921875,284.992431640625,1.0,0.7237572073936462,0.3342373967170715,0.3342373967170715,1.0,1.0,-3.693261861801148,0.9139231443405152,2.779338836669922,0.0824800357222557,0.9086881279945374,0.9086881279945374,0.0,278.1815185546875,254.0,58302.34375,0.0,4629.9140625,1.0,279.1407470703125,283.06231689453125,296.4496459960937,298.1536560058594,293.1499938964844,293.1499938964844,278.8500061035156,33603.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5542237758636475,3.554246425628662,8.429131526099809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.8984375,0.0,1411.739501953125,1895.4371337890625,0.0,4300.0,0.8821301460266113,1.0,0.0,3.0,1.0,0.0
