time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116460,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7885408401489258,0.4152392745018005,0.37888303399086,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9137505292892456,0.652868390083313,0.6218207478523254,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.967028796672821,0.7635689377784729,0.5346372723579407,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7922142148017883,0.4212156236171722,0.4044234454631805,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6638174653053284,0.2450754642486572,1.1319701671600342,284.9085693359375,284.95001220703125,300.1666259765625,291.63720703125,297.9838562011719,297.2662353515625,284.9089050292969,1.0,0.7176899313926697,0.3340134918689728,0.3340134918689728,1.0,1.0,-3.689321517944336,0.9120135307312012,2.7773079872131348,0.0815476775169372,0.8293517231941223,0.8293517231941223,0.0,266.5408630371094,242.0,58802.84375,0.0,4545.4375,1.0,278.8591613769531,282.9571228027344,296.4997253417969,298.291259765625,293.1499938964844,293.1499938964844,279.1499938964844,38673.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.429267168045044,3.4292895793914795,7.84686108090682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.3349609375,0.0,1319.972900390625,1895.4371337890625,0.0,4300.0,0.8585511445999146,1.0,0.0,3.0,1.0,0.0
18116520,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7885408401489258,0.4152392745018005,0.37888303399086,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9137505292892456,0.652868390083313,0.6218207478523254,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.967028796672821,0.7635689377784729,0.5346372723579407,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7922142148017883,0.4212156236171722,0.4044234454631805,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6638174653053284,0.2450754642486572,1.1319701671600342,284.9085693359375,284.95001220703125,300.1666259765625,291.63720703125,297.9838562011719,297.2662353515625,284.9089050292969,1.0,0.7176899313926697,0.3340134918689728,0.3340134918689728,1.0,1.0,-3.689321517944336,0.9120135307312012,2.7773079872131348,0.0815476775169372,0.8293517231941223,0.8293517231941223,0.0,266.5408630371094,242.0,58802.84375,0.0,4545.4375,1.0,278.8591613769531,282.9571228027344,296.4997253417969,298.291259765625,293.1499938964844,293.1499938964844,279.1499938964844,38673.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.429267168045044,3.4292895793914795,7.84686108090682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.3349609375,0.0,1319.972900390625,1895.4371337890625,0.0,4300.0,0.8585511445999146,1.0,0.0,3.0,1.0,0.0
18116580,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7975625991821289,0.4150111675262451,0.3780236542224884,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9253515005111694,0.6518427729606628,0.620154619216919,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.979458749294281,0.7682351469993591,0.5373073220252991,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8016155958175659,0.4214567244052887,0.404005229473114,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6718612313270569,0.2454763352870941,1.130935549736023,284.9927062988281,284.95001220703125,300.1510314941406,291.6248779296875,297.9839782714844,297.2723083496094,284.99200439453125,1.0,0.7116394639015198,0.333789587020874,0.333789587020874,1.0,1.0,-3.68773889541626,0.9108120799064636,2.776926755905152,0.0805964693427085,0.9056143164634703,0.9056143164634703,0.0,254.30601501464844,230.0,58134.96875,0.0,4463.9521484375,1.0,279.1406555175781,283.0653076171875,296.4242858886719,298.117431640625,293.1499938964844,293.1499938964844,278.8500061035156,33594.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5412051677703857,3.5412275791168213,8.367495070160658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.208984375,0.0,1398.00341796875,1895.4371337890625,0.0,4300.0,0.8792069554328918,1.0,0.0,3.0,1.0,0.0
18116640,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7975625991821289,0.4150111675262451,0.3780236542224884,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9253515005111694,0.6518427729606628,0.620154619216919,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.979458749294281,0.7682351469993591,0.5373073220252991,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8016155958175659,0.4214567244052887,0.404005229473114,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6718612313270569,0.2454763352870941,1.130935549736023,284.9927062988281,284.95001220703125,300.1510314941406,291.6248779296875,297.9839782714844,297.2723083496094,284.99200439453125,1.0,0.7116394639015198,0.333789587020874,0.333789587020874,1.0,1.0,-3.68773889541626,0.9108120799064636,2.776926755905152,0.0805964693427085,0.9056143164634703,0.9056143164634703,0.0,254.30601501464844,230.0,58134.96875,0.0,4463.9521484375,1.0,279.1406555175781,283.0653076171875,296.4242858886719,298.117431640625,293.1499938964844,293.1499938964844,278.8500061035156,33594.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5412051677703857,3.5412275791168213,8.367495070160658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.208984375,0.0,1398.00341796875,1895.4371337890625,0.0,4300.0,0.8792069554328918,1.0,0.0,3.0,1.0,0.0
18116700,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8022525906562805,0.4144760072231293,0.3775571882724762,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9314848184585572,0.6509090662002563,0.6193012595176697,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9853564500808716,0.769960343837738,0.5385700464248657,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8065200448036194,0.4213142395019531,0.403806984424591,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6761486530303955,0.2455388158559799,1.130587100982666,284.8817138671875,284.95001220703125,300.14324951171875,291.61871337890625,297.9801025390625,297.2702331542969,284.8818054199219,1.0,0.7086451053619385,0.3336776196956634,0.3336776196956634,1.0,1.0,-3.6870195865631104,0.9102275371551514,2.776792049407959,0.0802537873387336,0.8266260027885437,0.8266260027885437,0.0,248.3158264160156,230.0,58864.3671875,0.0,4424.22265625,1.0,278.9009094238281,282.9336853027344,296.4749450683594,298.31060791015625,293.1499938964844,293.1499938964844,278.8500061035156,38383.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4906413555145264,3.49066424369812,8.130247124427115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.6533203125,0.0,1380.0482177734375,1895.4371337890625,0.0,4300.0,0.8692984580993652,1.0,0.0,3.0,1.0,0.0
18116760,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8065273761749268,0.4138850271701813,0.3767898976802826,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.937152624130249,0.6498938202857971,0.6181096434593201,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9905773401260376,0.7716461420059204,0.5395227670669556,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8109605312347412,0.421088695526123,0.4033741354942322,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6801557540893555,0.2455265372991562,1.1295431852340698,284.9099426269531,284.95001220703125,300.135498046875,291.6125793457031,297.97564697265625,297.267333984375,284.9107360839844,1.0,0.7055140733718872,0.3335775136947632,0.3335775136947632,1.0,1.0,-3.6840336322784415,0.9090099334716796,2.7750236988067627,0.0797286704182624,0.8276408314704895,0.8276408314704895,0.0,242.65760803222656,218.0,58613.16015625,0.0,4380.373046875,1.0,278.85870361328125,282.96258544921875,296.4750671386719,298.2547912597656,293.1499938964844,293.1499938964844,279.1499938964844,38819.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4129838943481445,3.413006067276001,7.772518415549712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.41259765625,0.0,1304.8465576171875,1895.4371337890625,0.0,4300.0,0.8552124500274658,1.0,0.0,3.0,1.0,0.0
18116820,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8161341547966003,0.4136638343334198,0.3759714365005493,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9499081373214722,0.6488692164421082,0.6164819002151489,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.776400625705719,0.5392258763313293,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8206990957260132,0.4213225245475769,0.4029866456985473,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6893501877784729,0.2459407746791839,1.1287493705749512,284.9912109375,284.95001220703125,300.1199951171875,291.60028076171875,297.9757995605469,297.2734680175781,284.9900817871094,1.0,0.6992164850234985,0.3333773016929626,0.3333773016929626,1.0,1.0,-3.6793081760406494,0.906942903995514,2.7723653316497803,0.0789462625980377,0.9019686579704284,0.9019686579704284,0.0,231.0503845214844,206.0,57948.16796875,0.0,4294.45654296875,1.0,279.1405029296875,283.0670166015625,296.3993530273437,298.0819091796875,293.1499938964844,293.1499938964844,278.8500061035156,33601.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.528687000274658,3.528709650039673,8.30844214760873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.638671875,0.0,1384.990966796875,1895.4371337890625,0.0,4300.0,0.8763889670372009,1.0,0.0,3.0,1.0,0.0
18116880,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8161341547966003,0.4136638343334198,0.3759714365005493,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9499081373214722,0.6488692164421082,0.6164819002151489,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.776400625705719,0.5392258763313293,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8206990957260132,0.4213225245475769,0.4029866456985473,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6893501877784729,0.2459407746791839,1.1287493705749512,284.9912109375,284.95001220703125,300.1199951171875,291.60028076171875,297.9757995605469,297.2734680175781,284.9900817871094,1.0,0.6992164850234985,0.3333773016929626,0.3333773016929626,1.0,1.0,-3.6793081760406494,0.906942903995514,2.7723653316497803,0.0789462625980377,0.9019686579704284,0.9019686579704284,0.0,231.0503845214844,206.0,57948.16796875,0.0,4294.45654296875,1.0,279.1405029296875,283.0670166015625,296.3993530273437,298.0819091796875,293.1499938964844,293.1499938964844,278.8500061035156,33601.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.528687000274658,3.528709650039673,8.30844214760873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.638671875,0.0,1384.990966796875,1895.4371337890625,0.0,4300.0,0.8763889670372009,1.0,0.0,3.0,1.0,0.0
18116940,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8228487968444824,0.4124749302864074,0.3748090267181396,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9588368535041808,0.6468352675437927,0.6145003437995911,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.7827670574188232,0.5238367319107056,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8278211951255798,0.4208627343177795,0.4024142622947693,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6963408589363098,0.2459484487771988,1.1278069019317627,284.9040222167969,284.95001220703125,300.1044616699219,291.5879821777344,297.9759521484375,297.2806396484375,284.90411376953125,1.0,0.6914923787117004,0.3331771194934845,0.3331771194934845,1.0,1.0,-3.6552188396453857,0.8991413712501526,2.756077289581299,0.0766401588916778,0.8182095885276794,0.8182095885276794,0.0,221.81202697753903,209.0,58161.20703125,0.0,4171.5380859375,1.0,278.8594665527344,282.9647827148437,296.44537353515625,298.2021179199219,293.1499938964844,293.1499938964844,279.1499938964844,39065.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.385831117630005,3.3858532905578613,7.649339295312529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.04248046875,0.0,1279.923828125,1895.4371337890625,0.0,4300.0,0.8492928147315979,1.0,0.0,3.0,1.0,0.0
18117000,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8228487968444824,0.4124749302864074,0.3748090267181396,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9588368535041808,0.6468352675437927,0.6145003437995911,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.7827670574188232,0.5238367319107056,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8278211951255798,0.4208627343177795,0.4024142622947693,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6963408589363098,0.2459484487771988,1.1278069019317627,284.9040222167969,284.95001220703125,300.1044616699219,291.5879821777344,297.9759521484375,297.2806396484375,284.90411376953125,1.0,0.6914923787117004,0.3331771194934845,0.3331771194934845,1.0,1.0,-3.6552188396453857,0.8991413712501526,2.756077289581299,0.0766401588916778,0.8182095885276794,0.8182095885276794,0.0,221.81202697753903,209.0,58161.20703125,0.0,4171.5380859375,1.0,278.8594665527344,282.9647827148437,296.44537353515625,298.2021179199219,293.1499938964844,293.1499938964844,279.1499938964844,39065.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.385831117630005,3.3858532905578613,7.649339295312529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.04248046875,0.0,1279.923828125,1895.4371337890625,0.0,4300.0,0.8492928147315979,1.0,0.0,3.0,1.0,0.0
18117060,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8267145156860352,0.4122600257396698,0.3742513954639435,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9635945558547974,0.6457727551460266,0.6131083369255066,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.7917992472648621,0.5152344107627869,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.831983745098114,0.4210421144962311,0.4022459685802459,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7005878686904907,0.2464162111282348,1.1284592151641846,284.9866638183594,284.95001220703125,300.0888977050781,291.5756530761719,297.9905700683594,297.30572509765625,284.9861145019531,1.0,0.6878306865692139,0.3331749737262726,0.3331749737262726,1.0,1.0,-3.6430795192718506,0.8955249786376953,2.747554540634156,0.0754246786236763,0.8894092440605164,0.8894092440605164,0.0,216.82794189453125,212.0,57389.9140625,0.0,4108.1640625,1.0,279.14019775390625,283.07342529296875,296.363525390625,298.0125732421875,293.1499938964844,293.1499938964844,279.45001220703125,33893.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.487756967544556,3.487779140472412,8.116816729852872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.3583984375,0.0,1344.9842529296875,1895.4371337890625,0.0,4300.0,0.8674907088279724,1.0,0.0,3.0,1.0,0.0
18117120,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8267145156860352,0.4122600257396698,0.3742513954639435,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9635945558547974,0.6457727551460266,0.6131083369255066,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.7917992472648621,0.5152344107627869,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.831983745098114,0.4210421144962311,0.4022459685802459,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7005878686904907,0.2464162111282348,1.1284592151641846,284.9866638183594,284.95001220703125,300.0888977050781,291.5756530761719,297.9905700683594,297.30572509765625,284.9861145019531,1.0,0.6878306865692139,0.3331749737262726,0.3331749737262726,1.0,1.0,-3.6430795192718506,0.8955249786376953,2.747554540634156,0.0754246786236763,0.8894092440605164,0.8894092440605164,0.0,216.82794189453125,212.0,57389.9140625,0.0,4108.1640625,1.0,279.14019775390625,283.07342529296875,296.363525390625,298.0125732421875,293.1499938964844,293.1499938964844,279.45001220703125,33893.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.487756967544556,3.487779140472412,8.116816729852872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.3583984375,0.0,1344.9842529296875,1895.4371337890625,0.0,4300.0,0.8674907088279724,1.0,0.0,3.0,1.0,0.0
18117180,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8286367654800415,0.4122464060783386,0.3741509020328522,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9656795263290404,0.6449992060661316,0.6122738718986511,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9990000128746032,0.8005130887031555,0.5112584829330444,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8341802358627319,0.421467125415802,0.4025340974330902,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7030909061431885,0.2471305578947067,1.1310999393463137,285.0409851074219,284.95001220703125,300.0732727050781,291.5632629394531,298.0038146972656,297.3285827636719,285.0387878417969,1.0,0.6865955591201782,0.3331728279590606,0.3331728279590606,1.0,1.0,-3.640686273574829,0.8948114514350891,2.7458746433258057,0.0751560628414154,0.9873385429382324,0.9873385429382324,0.0,214.7064971923828,215.0,57020.07421875,0.0,4088.637939453125,1.0,279.4409484863281,283.1469116210937,296.3186950683594,297.927001953125,293.1499938964844,293.1499938964844,279.1499938964844,31212.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681305885314941,3.681329250335693,9.042678357218392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.7353515625,0.0,1532.1492919921875,1895.4371337890625,0.0,4300.0,0.9088593125343324,1.0,0.0,3.0,1.0,0.0
18117240,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8286367654800415,0.4122464060783386,0.3741509020328522,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9656795263290404,0.6449992060661316,0.6122738718986511,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9990000128746032,0.8005130887031555,0.5112584829330444,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8341802358627319,0.421467125415802,0.4025340974330902,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7030909061431885,0.2471305578947067,1.1310999393463137,285.0409851074219,284.95001220703125,300.0732727050781,291.5632629394531,298.0038146972656,297.3285827636719,285.0387878417969,1.0,0.6865955591201782,0.3331728279590606,0.3331728279590606,1.0,1.0,-3.640686273574829,0.8948114514350891,2.7458746433258057,0.0751560628414154,0.9873385429382324,0.9873385429382324,0.0,214.7064971923828,215.0,57020.07421875,0.0,4088.637939453125,1.0,279.4409484863281,283.1469116210937,296.3186950683594,297.927001953125,293.1499938964844,293.1499938964844,279.1499938964844,31212.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681305885314941,3.681329250335693,9.042678357218392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.7353515625,0.0,1532.1492919921875,1895.4371337890625,0.0,4300.0,0.9088593125343324,1.0,0.0,3.0,1.0,0.0
18117300,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8286013603210449,0.4116310775279999,0.3738911151885986,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.965528130531311,0.6439886093139648,0.6116477251052856,297.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.8037776947021484,0.5109738707542419,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8343407511711121,0.421257346868515,0.4025581777095794,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7034745812416077,0.2472324222326278,1.132218360900879,284.894287109375,284.95001220703125,300.0654296875,291.5570678710937,298.0028991699219,297.3300476074219,284.8902282714844,1.0,0.6865516304969788,0.3331717550754547,0.3331717550754547,1.0,1.0,-3.640655040740967,0.894797146320343,2.745857954025269,0.075187362730503,0.8958590626716614,0.8958590626716614,0.0,214.5647125244141,215.0,58142.66796875,0.0,4087.671142578125,1.0,279.1964111328125,282.9715576171875,296.3828430175781,298.1568603515625,293.1499938964844,293.1499938964844,279.1499938964844,35140.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69173264503479,3.6917569637298575,9.093975563700952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.0966796875,0.0,1573.5887451171875,1895.4371337890625,0.0,4300.0,0.9121260643005372,1.0,0.0,3.0,1.0,0.0
18117360,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8275659084320068,0.4108096957206726,0.3732040524482727,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9642208814620972,0.6427258849143982,0.6105343103408813,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.8064605593681335,0.5120924711227417,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8335607051849365,0.4208276867866516,0.4022312760353088,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7029338479042053,0.2471497058868408,1.1322283744812012,284.8941650390625,284.95001220703125,300.0575561523437,291.5508117675781,297.99835205078125,297.3267517089844,284.89520263671875,1.0,0.6866647005081177,0.3331294953823089,0.3331294953823089,1.0,1.0,-3.6394546031951904,0.8943108916282654,2.7451436519622803,0.0749964639544487,0.8754449486732483,0.8754449486732483,0.0,215.07028198242188,218.0,57981.16796875,0.0,4087.64013671875,1.0,279.15728759765625,282.9747314453125,296.3939208984375,298.1239318847656,293.1499938964844,293.1499938964844,279.45001220703125,37625.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6288208961486816,3.628844976425171,8.786670377958217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.2490234375,0.0,1521.824462890625,1895.4371337890625,0.0,4300.0,0.9015623331069946,1.0,0.0,3.0,1.0,0.0
18117420,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8259897232055664,0.4103985726833343,0.3725994229316711,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9619607329368592,0.641493022441864,0.6091057062149048,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.8127903342247009,0.5144104361534119,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8322698473930359,0.4208192527294159,0.4020466208457947,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7020235657691956,0.2474551796913147,1.1331911087036133,284.9992980957031,284.95001220703125,300.04168701171875,291.5382385253906,297.9990234375,297.3330078125,284.9985046386719,1.0,0.6874915957450867,0.3330449759960174,0.3330449759960174,1.0,1.0,-3.640724897384644,0.8944157361984253,2.7463090419769287,0.0747400596737861,0.9644716382026672,0.9644716382026672,0.0,216.2930145263672,221.0,57249.55078125,0.0,4098.615234375,1.0,279.44219970703125,283.1031494140625,296.322509765625,297.95660400390625,293.1499938964844,293.1499938964844,279.1499938964844,33342.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738640546798706,3.7386651039123535,9.326543590759684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.7880859375,0.0,1613.6728515625,1895.4371337890625,0.0,4300.0,0.9234121441841124,1.0,0.0,3.0,1.0,0.0
18117480,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8259897232055664,0.4103985726833343,0.3725994229316711,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9619607329368592,0.641493022441864,0.6091057062149048,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.8127903342247009,0.5144104361534119,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8322698473930359,0.4208192527294159,0.4020466208457947,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7020235657691956,0.2474551796913147,1.1331911087036133,284.9992980957031,284.95001220703125,300.04168701171875,291.5382385253906,297.9990234375,297.3330078125,284.9985046386719,1.0,0.6874915957450867,0.3330449759960174,0.3330449759960174,1.0,1.0,-3.640724897384644,0.8944157361984253,2.7463090419769287,0.0747400596737861,0.9644716382026672,0.9644716382026672,0.0,216.2930145263672,221.0,57249.55078125,0.0,4098.615234375,1.0,279.44219970703125,283.1031494140625,296.322509765625,297.95660400390625,293.1499938964844,293.1499938964844,279.1499938964844,33342.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738640546798706,3.7386651039123535,9.326543590759684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.7880859375,0.0,1613.6728515625,1895.4371337890625,0.0,4300.0,0.9234121441841124,1.0,0.0,3.0,1.0,0.0
18117540,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8234108686447144,0.4090456068515777,0.3717131912708282,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9584726691246032,0.6393289566040039,0.6074345111846924,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.8175250291824341,0.5183725953102112,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8300869464874268,0.4201928675174713,0.4017362594604492,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7002543807029724,0.2473582178354263,1.1338073015213013,284.8921203613281,284.95001220703125,300.0256652832031,291.5255432128906,297.9889831542969,297.3251342773437,284.8936462402344,1.0,0.6888151168823242,0.3329604566097259,0.3329604566097259,1.0,1.0,-3.642786979675293,0.894749104976654,2.748038053512573,0.0746890529990196,0.8649435639381409,0.8649435639381409,0.0,218.40301513671875,224.0,57965.2265625,0.0,4117.20556640625,1.0,279.1568298339844,282.9735717773437,296.3807373046875,298.11346435546875,293.1499938964844,293.1499938964844,279.45001220703125,38910.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.627571821212769,3.627595901489258,8.780622238191427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.78955078125,0.0,1530.0018310546875,1895.4371337890625,0.0,4300.0,0.902446448802948,1.0,0.0,3.0,1.0,0.0
18117600,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8234108686447144,0.4090456068515777,0.3717131912708282,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9584726691246032,0.6393289566040039,0.6074345111846924,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.8175250291824341,0.5183725953102112,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8300869464874268,0.4201928675174713,0.4017362594604492,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7002543807029724,0.2473582178354263,1.1338073015213013,284.8921203613281,284.95001220703125,300.0256652832031,291.5255432128906,297.9889831542969,297.3251342773437,284.8936462402344,1.0,0.6888151168823242,0.3329604566097259,0.3329604566097259,1.0,1.0,-3.642786979675293,0.894749104976654,2.748038053512573,0.0746890529990196,0.8649435639381409,0.8649435639381409,0.0,218.40301513671875,224.0,57965.2265625,0.0,4117.20556640625,1.0,279.1568298339844,282.9735717773437,296.3807373046875,298.11346435546875,293.1499938964844,293.1499938964844,279.45001220703125,38910.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.627571821212769,3.627595901489258,8.780622238191427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.78955078125,0.0,1530.0018310546875,1895.4371337890625,0.0,4300.0,0.902446448802948,1.0,0.0,3.0,1.0,0.0
18117660,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.82113116979599,0.4087234735488891,0.3712446987628937,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9551841616630554,0.6382420659065247,0.6061994433403015,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9990000128746032,0.8231756687164307,0.5223400592803955,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8280878067016602,0.4202801585197449,0.4016808271408081,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6985908150672913,0.2476545423269271,1.1348466873168943,285.0030822753906,284.95001220703125,300.00946044921875,291.5127258300781,297.987548828125,297.328857421875,285.0024719238281,1.0,0.69044429063797,0.3327780365943908,0.3327780365943908,1.0,1.0,-3.6466877460479736,0.895323634147644,2.75136399269104,0.0743337795138359,0.9590250849723816,0.9590250849723816,0.0,220.6107788085937,227.0,57231.3046875,0.0,4141.3330078125,1.0,279.4421691894531,283.1076965332031,296.30322265625,297.9367370605469,293.1499938964844,293.1499938964844,279.1499938964844,33581.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.732507705688477,3.732532024383545,9.29596978949121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.7216796875,0.0,1608.40869140625,1895.4371337890625,0.0,4300.0,0.9222692251205444,1.0,0.0,3.0,1.0,0.0
18117720,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.82113116979599,0.4087234735488891,0.3712446987628937,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9551841616630554,0.6382420659065247,0.6061994433403015,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9990000128746032,0.8231756687164307,0.5223400592803955,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8280878067016602,0.4202801585197449,0.4016808271408081,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6985908150672913,0.2476545423269271,1.1348466873168943,285.0030822753906,284.95001220703125,300.00946044921875,291.5127258300781,297.987548828125,297.328857421875,285.0024719238281,1.0,0.69044429063797,0.3327780365943908,0.3327780365943908,1.0,1.0,-3.6466877460479736,0.895323634147644,2.75136399269104,0.0743337795138359,0.9590250849723816,0.9590250849723816,0.0,220.6107788085937,227.0,57231.3046875,0.0,4141.3330078125,1.0,279.4421691894531,283.1076965332031,296.30322265625,297.9367370605469,293.1499938964844,293.1499938964844,279.1499938964844,33581.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.732507705688477,3.732532024383545,9.29596978949121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.7216796875,0.0,1608.40869140625,1895.4371337890625,0.0,4300.0,0.9222692251205444,1.0,0.0,3.0,1.0,0.0
18117780,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8180878758430481,0.4073850810527801,0.3703962862491607,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9509757161140442,0.6361366510391235,0.6046125888824463,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.8273544907569885,0.5273473858833313,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.825482964515686,0.4196976721286773,0.4014392495155334,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6963692903518677,0.2475423365831375,1.1354962587356567,284.8986511230469,284.95001220703125,299.9930114746094,291.49969482421875,297.9757080078125,297.3189697265625,284.89971923828125,1.0,0.6922634840011597,0.3325955867767334,0.3325955867767334,1.0,1.0,-3.6502785682678223,0.8957889676094055,2.754489660263061,0.0740872994065284,0.8648680448532104,0.8648680448532104,0.0,223.36590576171875,230.0,57963.4140625,0.0,4168.08154296875,1.0,279.1576843261719,282.98016357421875,296.3595886230469,298.0916748046875,293.1499938964844,293.1499938964844,279.45001220703125,38721.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622807502746582,3.6228315830230713,8.757573937145935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.9814453125,0.0,1523.3336181640625,1895.4371337890625,0.0,4300.0,0.9013952016830444,1.0,0.0,3.0,1.0,0.0
18117840,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8180878758430481,0.4073850810527801,0.3703962862491607,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9509757161140442,0.6361366510391235,0.6046125888824463,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.8273544907569885,0.5273473858833313,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.825482964515686,0.4196976721286773,0.4014392495155334,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6963692903518677,0.2475423365831375,1.1354962587356567,284.8986511230469,284.95001220703125,299.9930114746094,291.49969482421875,297.9757080078125,297.3189697265625,284.89971923828125,1.0,0.6922634840011597,0.3325955867767334,0.3325955867767334,1.0,1.0,-3.6502785682678223,0.8957889676094055,2.754489660263061,0.0740872994065284,0.8648680448532104,0.8648680448532104,0.0,223.36590576171875,230.0,57963.4140625,0.0,4168.08154296875,1.0,279.1576843261719,282.98016357421875,296.3595886230469,298.0916748046875,293.1499938964844,293.1499938964844,279.45001220703125,38721.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622807502746582,3.6228315830230713,8.757573937145935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.9814453125,0.0,1523.3336181640625,1895.4371337890625,0.0,4300.0,0.9013952016830444,1.0,0.0,3.0,1.0,0.0
18117900,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8165392875671387,0.4071449339389801,0.3699892163276672,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9487996101379396,0.6355096697807312,0.6038145422935486,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.8298497796058655,0.5299333930015564,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8241318464279175,0.4196716547012329,0.4012883305549621,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6951791048049927,0.247620478272438,1.1355881690979004,285.0128173828125,284.95001220703125,299.9847106933594,291.4931030273437,297.9735412597656,297.3189392089844,285.01422119140625,1.0,0.6931754350662231,0.332504391670227,0.332504391670227,1.0,1.0,-3.651864767074585,0.8959624171257019,2.7559022903442383,0.0738718807697296,0.9434583187103271,0.9434583187103271,0.0,224.78057861328125,230.0,57119.08203125,0.0,4181.1533203125,1.0,279.4010314941406,283.11724853515625,296.29644775390625,297.8843078613281,293.1499938964844,293.1499938964844,279.45001220703125,34309.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666801452636719,3.666825294494629,8.971561555881635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.04833984375,0.0,1539.232177734375,1895.4371337890625,0.0,4300.0,0.9094030261039734,1.0,0.0,3.0,1.0,0.0
18117960,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8154870271682739,0.4070271849632263,0.3699197471141815,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9471925497055054,0.6350404620170593,0.6033982038497925,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.8325212597846985,0.5319876670837402,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8232153058052063,0.4197818040847778,0.4014066159725189,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6944172978401184,0.2478055208921432,1.1364823579788208,285.0064392089844,284.95001220703125,299.9763488769531,291.4864807128906,297.9727783203125,297.32086181640625,285.0054016113281,1.0,0.6941865086555481,0.3323961198329925,0.3323961198329925,1.0,1.0,-3.654968023300171,0.8965318202972412,2.7584362030029297,0.0737337544560432,0.9596834182739258,0.9596834182739258,0.0,225.99822998046875,233.0,57238.953125,0.0,4197.0732421875,1.0,279.4431457519531,283.11090087890625,296.2820129394531,297.91607666015625,293.1499938964844,293.1499938964844,279.1499938964844,33444.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7314884662628174,3.7315127849578857,9.29089367218694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.9189453125,0.0,1606.184326171875,1895.4371337890625,0.0,4300.0,0.9216821193695068,1.0,0.0,3.0,1.0,0.0
18118020,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8122323155403137,0.4056419134140014,0.3690548837184906,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9426624178886414,0.6329070925712585,0.6018126010894775,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.8362271189689636,0.5373913049697876,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8204678893089294,0.4191760122776031,0.4011661410331726,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6920397281646729,0.2476499229669571,1.137020230293274,284.8990173339844,284.95001220703125,299.9593811035156,291.4730529785156,297.95965576171875,297.3095092773437,284.900390625,1.0,0.6961665749549866,0.3321796059608459,0.3321796059608459,1.0,1.0,-3.6588847637176514,0.8969793319702148,2.7619054317474365,0.073404885828495,0.8651000261306763,0.8651000261306763,0.0,229.02615356445312,236.0,57977.84765625,0.0,4226.51513671875,1.0,279.1568908691406,282.9808349609375,296.3400573730469,298.0729064941406,293.1499938964844,293.1499938964844,279.45001220703125,38799.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62188720703125,3.6219115257263184,8.753125371185888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.31982421875,0.0,1522.9013671875,1895.4371337890625,0.0,4300.0,0.901132881641388,1.0,0.0,3.0,1.0,0.0
18118080,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8122323155403137,0.4056419134140014,0.3690548837184906,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9426624178886414,0.6329070925712585,0.6018126010894775,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.8362271189689636,0.5373913049697876,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8204678893089294,0.4191760122776031,0.4011661410331726,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6920397281646729,0.2476499229669571,1.137020230293274,284.8990173339844,284.95001220703125,299.9593811035156,291.4730529785156,297.95965576171875,297.3095092773437,284.900390625,1.0,0.6961665749549866,0.3321796059608459,0.3321796059608459,1.0,1.0,-3.6588847637176514,0.8969793319702148,2.7619054317474365,0.073404885828495,0.8651000261306763,0.8651000261306763,0.0,229.02615356445312,236.0,57977.84765625,0.0,4226.51513671875,1.0,279.1568908691406,282.9808349609375,296.3400573730469,298.0729064941406,293.1499938964844,293.1499938964844,279.45001220703125,38799.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62188720703125,3.6219115257263184,8.753125371185888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.31982421875,0.0,1522.9013671875,1895.4371337890625,0.0,4300.0,0.901132881641388,1.0,0.0,3.0,1.0,0.0
18118140,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8094596862792969,0.4052362740039825,0.36854088306427,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9386692643165588,0.6317750215530396,0.6005716919898987,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.8409850001335144,0.5422796607017517,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8181031942367554,0.4192312955856323,0.401113361120224,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.689986526966095,0.2478678077459335,1.137834548950195,285.0065612792969,284.95001220703125,299.9421081542969,291.4593505859375,297.9556884765625,297.3102722167969,285.005859375,1.0,0.6981629133224487,0.3319630622863769,0.3319630622863769,1.0,1.0,-3.663564920425415,0.8976568579673767,2.7659082412719727,0.0729889944195747,0.9601780772209167,0.9601780772209167,0.0,231.8363037109375,239.0,57259.85546875,0.0,4256.73095703125,1.0,279.442138671875,283.11151123046875,296.2623596191406,297.8970947265625,293.1499938964844,293.1499938964844,279.1499938964844,33487.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7306387424468994,3.730663061141968,9.28666281652113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.6064453125,0.0,1605.5306396484375,1895.4371337890625,0.0,4300.0,0.9217855930328368,1.0,0.0,3.0,1.0,0.0
18118200,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8094596862792969,0.4052362740039825,0.36854088306427,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9386692643165588,0.6317750215530396,0.6005716919898987,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.8409850001335144,0.5422796607017517,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8181031942367554,0.4192312955856323,0.401113361120224,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.689986526966095,0.2478678077459335,1.137834548950195,285.0065612792969,284.95001220703125,299.9421081542969,291.4593505859375,297.9556884765625,297.3102722167969,285.005859375,1.0,0.6981629133224487,0.3319630622863769,0.3319630622863769,1.0,1.0,-3.663564920425415,0.8976568579673767,2.7659082412719727,0.0729889944195747,0.9601780772209167,0.9601780772209167,0.0,231.8363037109375,239.0,57259.85546875,0.0,4256.73095703125,1.0,279.442138671875,283.11151123046875,296.2623596191406,297.8970947265625,293.1499938964844,293.1499938964844,279.1499938964844,33487.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7306387424468994,3.730663061141968,9.28666281652113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.6064453125,0.0,1605.5306396484375,1895.4371337890625,0.0,4300.0,0.9217855930328368,1.0,0.0,3.0,1.0,0.0
18118260,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8060417771339417,0.4038143455982208,0.3676328659057617,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9340216517448424,0.6296162009239197,0.5989509224891663,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.8442870378494263,0.5478169322013855,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8152992129325867,0.4186009764671325,0.400844395160675,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6875666975975037,0.247669830918312,1.138177514076233,284.8995056152344,284.95001220703125,299.9244689941406,291.4454040527344,297.9418029785156,297.2982177734375,284.9005126953125,1.0,0.7001628875732422,0.3317265808582306,0.3317265808582306,1.0,1.0,-3.667279958724976,0.8979784250259399,2.769301414489746,0.0725763887166976,0.8657239079475403,0.8657239079475403,0.0,234.9811248779297,242.0,58003.2578125,0.0,4286.484375,1.0,279.1576843261719,282.9812316894531,296.3187866210937,298.0529479980469,293.1499938964844,293.1499938964844,279.45001220703125,38650.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624388933181762,3.624413251876831,8.765221650719468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.7626953125,0.0,1524.5557861328125,1895.4371337890625,0.0,4300.0,0.9016793370246888,1.0,0.0,3.0,1.0,0.0
