time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118320,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8060417771339417,0.4038143455982208,0.3676328659057617,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9340216517448424,0.6296162009239197,0.5989509224891663,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.8442870378494263,0.5478169322013855,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8152992129325867,0.4186009764671325,0.400844395160675,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6875666975975037,0.247669830918312,1.138177514076233,284.8995056152344,284.95001220703125,299.9244689941406,291.4454040527344,297.9418029785156,297.2982177734375,284.9005126953125,1.0,0.7001628875732422,0.3317265808582306,0.3317265808582306,1.0,1.0,-3.667279958724976,0.8979784250259399,2.769301414489746,0.0725763887166976,0.8657239079475403,0.8657239079475403,0.0,234.9811248779297,242.0,58003.2578125,0.0,4286.484375,1.0,279.1576843261719,282.9812316894531,296.3187866210937,298.0529479980469,293.1499938964844,293.1499938964844,279.45001220703125,38650.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624388933181762,3.624413251876831,8.765221650719468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.7626953125,0.0,1524.5557861328125,1895.4371337890625,0.0,4300.0,0.9016793370246888,1.0,0.0,3.0,1.0,0.0
18118380,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.803180992603302,0.4033734798431396,0.3670955300331116,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9300241470336914,0.6284588575363159,0.5976956486701965,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.8486915826797485,0.5527350902557373,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8129227757453918,0.4186376929283142,0.40078005194664,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6855249404907227,0.2478524148464203,1.1388514041900637,285.00616455078125,284.95001220703125,299.906494140625,291.43115234375,297.93719482421875,297.2984313964844,285.0054626464844,1.0,0.7021523118019104,0.3314900696277618,0.3314900696277618,1.0,1.0,-3.671767950057984,0.8985304236412048,2.773237466812134,0.0720766335725784,0.9600083231925964,0.9600083231925964,0.0,237.84866333007807,245.0,57267.609375,0.0,4316.67626953125,1.0,279.4421691894531,283.1115417480469,296.2409362792969,297.876220703125,293.1499938964844,293.1499938964844,279.1499938964844,33502.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731127977371216,3.731152296066284,9.289098557019316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.2275390625,0.0,1606.2158203125,1895.4371337890625,0.0,4300.0,0.921899914741516,1.0,0.0,3.0,1.0,0.0
18118440,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.803180992603302,0.4033734798431396,0.3670955300331116,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9300241470336914,0.6284588575363159,0.5976956486701965,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.8486915826797485,0.5527350902557373,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8129227757453918,0.4186376929283142,0.40078005194664,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6855249404907227,0.2478524148464203,1.1388514041900637,285.00616455078125,284.95001220703125,299.906494140625,291.43115234375,297.93719482421875,297.2984313964844,285.0054626464844,1.0,0.7021523118019104,0.3314900696277618,0.3314900696277618,1.0,1.0,-3.671767950057984,0.8985304236412048,2.773237466812134,0.0720766335725784,0.9600083231925964,0.9600083231925964,0.0,237.84866333007807,245.0,57267.609375,0.0,4316.67626953125,1.0,279.4421691894531,283.1115417480469,296.2409362792969,297.876220703125,293.1499938964844,293.1499938964844,279.1499938964844,33502.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731127977371216,3.731152296066284,9.289098557019316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.2275390625,0.0,1606.2158203125,1895.4371337890625,0.0,4300.0,0.921899914741516,1.0,0.0,3.0,1.0,0.0
18118500,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8017548322677612,0.402719646692276,0.3668175637722015,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9280503392219543,0.6274576783180237,0.5970857739448547,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.8503048419952393,0.5551904439926147,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.811760425567627,0.4183900356292724,0.4007866978645324,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6845621466636658,0.2477989792823791,1.1394057273864746,284.88067626953125,284.95001220703125,299.8973388671875,291.4239196777344,297.9309387207031,297.2934265136719,284.8788757324219,1.0,0.7031856179237366,0.3313718438148498,0.3313718438148498,1.0,1.0,-3.674332857131958,0.8988972306251526,2.77543568611145,0.0719271078705787,0.8741214275360107,0.8741214275360107,0.0,239.30992126464844,245.0,58216.6796875,0.0,4332.83935546875,1.0,279.19635009765625,282.960693359375,296.2947082519531,298.08056640625,293.1499938964844,293.1499938964844,279.1499938964844,37454.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702575922012329,3.702600717544556,9.147474884230178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.4345703125,0.0,1603.4884033203125,1895.4371337890625,0.0,4300.0,0.9160335659980774,1.0,0.0,3.0,1.0,0.0
18118560,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7997669577598572,0.4019246101379394,0.3661717474460602,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.92545485496521,0.626284658908844,0.5960680842399597,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.8516281247138977,0.5582415461540222,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8101208209991455,0.4179956316947937,0.4005052745342254,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.683157205581665,0.2476244419813156,1.1390758752822876,284.89849853515625,284.95001220703125,299.8880920410156,291.4165954589844,297.9229431152344,297.2861633300781,284.9000244140625,1.0,0.7041293978691101,0.3312544524669647,0.3312544524669647,1.0,1.0,-3.675268888473511,0.8987864255905151,2.776482582092285,0.0716454610228538,0.865024745464325,0.865024745464325,0.0,241.02349853515625,248.0,57993.5234375,0.0,4346.1552734375,1.0,279.15692138671875,282.9812927246094,296.29742431640625,298.0314025878906,293.1499938964844,293.1499938964844,279.45001220703125,38840.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622267007827759,3.622291088104248,8.754960276746715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.041015625,0.0,1523.6241455078125,1895.4371337890625,0.0,4300.0,0.901299774646759,1.0,0.0,3.0,1.0,0.0
18118620,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7969506978988647,0.4014546573162079,0.365602046251297,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.921549677848816,0.6251071095466614,0.5947884917259216,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.8557011485099792,0.5631338953971863,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8077258467674255,0.4180219769477844,0.4004274010658264,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6811549663543701,0.2477791011333465,1.1396167278289795,285.005615234375,284.95001220703125,299.8692932128906,291.40167236328125,297.9179382324219,297.2860717773437,285.0048522949219,1.0,0.7060856819152832,0.331019639968872,0.331019639968872,1.0,1.0,-3.679481506347656,0.8992595672607422,2.780221939086914,0.0711239203810691,0.959370732307434,0.959370732307434,0.0,243.9139862060547,251.0,57260.95703125,0.0,4375.8671875,1.0,279.442138671875,283.1116638183594,296.2181091308594,297.85308837890625,293.1499938964844,293.1499938964844,279.1499938964844,33527.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7307088375091553,3.730733156204224,9.287011835112936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.001953125,0.0,1605.9189453125,1895.4371337890625,0.0,4300.0,0.921759843826294,1.0,0.0,3.0,1.0,0.0
18118680,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7969506978988647,0.4014546573162079,0.365602046251297,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.921549677848816,0.6251071095466614,0.5947884917259216,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.8557011485099792,0.5631338953971863,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8077258467674255,0.4180219769477844,0.4004274010658264,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6811549663543701,0.2477791011333465,1.1396167278289795,285.005615234375,284.95001220703125,299.8692932128906,291.40167236328125,297.9179382324219,297.2860717773437,285.0048522949219,1.0,0.7060856819152832,0.331019639968872,0.331019639968872,1.0,1.0,-3.679481506347656,0.8992595672607422,2.780221939086914,0.0711239203810691,0.959370732307434,0.959370732307434,0.0,243.9139862060547,251.0,57260.95703125,0.0,4375.8671875,1.0,279.442138671875,283.1116638183594,296.2181091308594,297.85308837890625,293.1499938964844,293.1499938964844,279.1499938964844,33527.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7307088375091553,3.730733156204224,9.287011835112936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.001953125,0.0,1605.9189453125,1895.4371337890625,0.0,4300.0,0.921759843826294,1.0,0.0,3.0,1.0,0.0
18118740,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7936069965362549,0.3999836146831512,0.3646505773067474,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9171440601348876,0.6229206323623657,0.5931403040885925,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.8582814931869507,0.568590521812439,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8048936128616333,0.4173744022846222,0.4001416862010956,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6788464784622192,0.2475256621837616,1.1397143602371216,284.8992614746094,284.95001220703125,299.8500061035156,291.38641357421875,297.9034118652344,297.2737121582031,284.9002685546875,1.0,0.708024799823761,0.3307848572731018,0.3307848572731018,1.0,1.0,-3.6826987266540527,0.8994322419166565,2.783266544342041,0.0706687718629837,0.8650175333023071,0.8650175333023071,0.0,247.1036376953125,254.0,57991.54296875,0.0,4404.77099609375,1.0,279.1576843261719,282.9823608398437,296.27325439453125,298.00665283203125,293.1499938964844,293.1499938964844,279.45001220703125,38685.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622561454772949,3.6225857734680176,8.756384772823367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.64453125,0.0,1522.799072265625,1895.4371337890625,0.0,4300.0,0.9013007879257202,1.0,0.0,3.0,1.0,0.0
18118800,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7936069965362549,0.3999836146831512,0.3646505773067474,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9171440601348876,0.6229206323623657,0.5931403040885925,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.8582814931869507,0.568590521812439,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8048936128616333,0.4173744022846222,0.4001416862010956,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6788464784622192,0.2475256621837616,1.1397143602371216,284.8992614746094,284.95001220703125,299.8500061035156,291.38641357421875,297.9034118652344,297.2737121582031,284.9002685546875,1.0,0.708024799823761,0.3307848572731018,0.3307848572731018,1.0,1.0,-3.6826987266540527,0.8994322419166565,2.783266544342041,0.0706687718629837,0.8650175333023071,0.8650175333023071,0.0,247.1036376953125,254.0,57991.54296875,0.0,4404.77099609375,1.0,279.1576843261719,282.9823608398437,296.27325439453125,298.00665283203125,293.1499938964844,293.1499938964844,279.45001220703125,38685.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622561454772949,3.6225857734680176,8.756384772823367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.64453125,0.0,1522.799072265625,1895.4371337890625,0.0,4300.0,0.9013007879257202,1.0,0.0,3.0,1.0,0.0
18118860,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7907053828239441,0.3993184268474579,0.3639793694019317,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9132589101791382,0.621554434299469,0.5917624235153198,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.8618319034576416,0.5736332535743713,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8023487329483032,0.4172219336032867,0.3999719619750976,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6767215728759766,0.2474731504917144,1.1396979093551636,285.0049133300781,284.95001220703125,299.8296813964844,291.3724975585937,297.89654541015625,297.2716979980469,285.0041809082031,1.0,0.7099058628082275,0.3305612206459045,0.3305612206459045,1.0,1.0,-3.686072587966919,0.8996900320053101,2.7863826751708984,0.0701418593525886,0.9581905007362366,0.9581905007362366,0.0,250.0896453857422,257.0,57232.45703125,0.0,4432.88525390625,1.0,279.442138671875,283.1122436523437,296.19415283203125,297.82733154296875,293.1499938964844,293.1499938964844,279.1499938964844,33543.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728128671646118,3.7281529903411865,9.27417033835809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.4091796875,0.0,1603.066162109375,1895.4371337890625,0.0,4300.0,0.9212473034858704,1.0,0.0,3.0,1.0,0.0
18118920,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7907053828239441,0.3993184268474579,0.3639793694019317,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9132589101791382,0.621554434299469,0.5917624235153198,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.8618319034576416,0.5736332535743713,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8023487329483032,0.4172219336032867,0.3999719619750976,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6767215728759766,0.2474731504917144,1.1396979093551636,285.0049133300781,284.95001220703125,299.8296813964844,291.3724975585937,297.89654541015625,297.2716979980469,285.0041809082031,1.0,0.7099058628082275,0.3305612206459045,0.3305612206459045,1.0,1.0,-3.686072587966919,0.8996900320053101,2.7863826751708984,0.0701418593525886,0.9581905007362366,0.9581905007362366,0.0,250.0896453857422,257.0,57232.45703125,0.0,4432.88525390625,1.0,279.442138671875,283.1122436523437,296.19415283203125,297.82733154296875,293.1499938964844,293.1499938964844,279.1499938964844,33543.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728128671646118,3.7281529903411865,9.27417033835809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.4091796875,0.0,1603.066162109375,1895.4371337890625,0.0,4300.0,0.9212473034858704,1.0,0.0,3.0,1.0,0.0
18118980,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7869228720664978,0.3974390029907226,0.3627178370952606,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9085677266120912,0.6189550757408142,0.5897877812385559,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.8635068535804749,0.5796946287155151,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7990413904190063,0.4161559641361236,0.3993564546108246,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.673853874206543,0.2467381805181503,1.137986660003662,284.8980407714844,284.95001220703125,299.8077697753906,291.36151123046875,297.87811279296875,297.25506591796875,284.89898681640625,1.0,0.7116283774375916,0.3303375542163849,0.3303375542163849,1.0,1.0,-3.686680793762207,0.8991284966468811,2.7875523567199707,0.0695600807666778,0.8628128170967102,0.8628128170967102,0.0,253.5547332763672,260.0,57911.2578125,0.0,4456.38671875,1.0,279.15771484375,282.9834289550781,296.2505187988281,297.9791259765625,293.1499938964844,293.1499938964844,279.45001220703125,38781.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616542100906372,3.616566181182861,8.727308795641875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.38916015625,0.0,1516.8829345703125,1895.4371337890625,0.0,4300.0,0.9000265002250671,1.0,0.0,3.0,1.0,0.0
18119040,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7869228720664978,0.3974390029907226,0.3627178370952606,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9085677266120912,0.6189550757408142,0.5897877812385559,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.8635068535804749,0.5796946287155151,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7990413904190063,0.4161559641361236,0.3993564546108246,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.673853874206543,0.2467381805181503,1.137986660003662,284.8980407714844,284.95001220703125,299.8077697753906,291.36151123046875,297.87811279296875,297.25506591796875,284.89898681640625,1.0,0.7116283774375916,0.3303375542163849,0.3303375542163849,1.0,1.0,-3.686680793762207,0.8991284966468811,2.7875523567199707,0.0695600807666778,0.8628128170967102,0.8628128170967102,0.0,253.5547332763672,260.0,57911.2578125,0.0,4456.38671875,1.0,279.15771484375,282.9834289550781,296.2505187988281,297.9791259765625,293.1499938964844,293.1499938964844,279.45001220703125,38781.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616542100906372,3.616566181182861,8.727308795641875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.38916015625,0.0,1516.8829345703125,1895.4371337890625,0.0,4300.0,0.9000265002250671,1.0,0.0,3.0,1.0,0.0
18119100,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7850090861320496,0.396871417760849,0.3620505034923553,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9062513113021852,0.618015706539154,0.5887356996536255,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.8647333979606628,0.582756757736206,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7973265051841736,0.4158330857753753,0.398959755897522,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6723070740699768,0.2464393824338913,1.1365619897842407,285.0100402832031,284.95001220703125,299.7962646484375,291.3570556640625,297.8720703125,297.2510681152344,285.01123046875,1.0,0.7123831510543823,0.3302257359027862,0.3302257359027862,1.0,1.0,-3.6861014366149902,0.8985912203788757,2.787510395050049,0.0691237077116966,0.9394590854644777,0.9394590854644777,0.0,255.27061462402344,260.0,57024.84765625,0.0,4465.59423828125,1.0,279.40087890625,283.11932373046875,296.1871032714844,297.76934814453125,293.1499938964844,293.1499938964844,279.45001220703125,34395.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658683300018311,3.6587071418762207,8.93188143891166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.1826171875,0.0,1530.814208984375,1895.4371337890625,0.0,4300.0,0.9076339602470398,1.0,0.0,3.0,1.0,0.0
18119160,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7835813164710999,0.3964080810546875,0.3616944253444671,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9044728875160216,0.6172062158584595,0.588028073310852,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.8661003708839417,0.5852898359298706,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7960318922996521,0.4156183004379272,0.3988011181354522,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6711168885231018,0.2462126314640045,1.1357653141021729,285.001953125,284.95001220703125,299.78436279296875,291.353271484375,297.8673400878906,297.2489318847656,285.0008239746094,1.0,0.713177502155304,0.3301292657852173,0.3301292657852173,1.0,1.0,-3.6867189407348633,0.8984524011611938,2.788266658782959,0.0688375681638717,0.953291118144989,0.953291118144989,0.0,256.7509460449219,263.0,57097.5390625,0.0,4476.63427734375,1.0,279.4430847167969,283.1125793457031,296.1727905273437,297.7981262207031,293.1499938964844,293.1499938964844,279.1499938964844,33585.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720506191253662,3.7205305099487305,9.236285904989928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.9833984375,0.0,1594.6158447265625,1895.4371337890625,0.0,4300.0,0.9192871451377868,1.0,0.0,3.0,1.0,0.0
18119220,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7797114253044128,0.3943192362785339,0.3602282702922821,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9000526666641235,0.6143827438354492,0.5858233571052551,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.8669689297676086,0.5914334654808044,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.792603611946106,0.4143287241458893,0.3979521095752716,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.668001651763916,0.2451694309711456,1.1325455904006958,284.8976745605469,284.95001220703125,299.75946044921875,291.3475341796875,297.84674072265625,297.2304382324219,284.89862060546875,1.0,0.7145749926567078,0.3299363553524017,0.3299363553524017,1.0,1.0,-3.684805870056152,0.8972510695457458,2.787554979324341,0.0681682601571083,0.858467698097229,0.858467698097229,0.0,260.2103576660156,266.0,57713.390625,0.0,4493.099609375,1.0,279.1578369140625,282.9879150390625,296.2318725585937,297.9481201171875,293.1499938964844,293.1499938964844,279.45001220703125,38917.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60003924369812,3.6000633239746094,8.647842264508654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.828125,0.0,1499.822265625,1895.4371337890625,0.0,4300.0,0.8964843153953552,1.0,0.0,3.0,1.0,0.0
18119280,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7797114253044128,0.3943192362785339,0.3602282702922821,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9000526666641235,0.6143827438354492,0.5858233571052551,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.8669689297676086,0.5914334654808044,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.792603611946106,0.4143287241458893,0.3979521095752716,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.668001651763916,0.2451694309711456,1.1325455904006958,284.8976745605469,284.95001220703125,299.75946044921875,291.3475341796875,297.84674072265625,297.2304382324219,284.89862060546875,1.0,0.7145749926567078,0.3299363553524017,0.3299363553524017,1.0,1.0,-3.684805870056152,0.8972510695457458,2.787554979324341,0.0681682601571083,0.858467698097229,0.858467698097229,0.0,260.2103576660156,266.0,57713.390625,0.0,4493.099609375,1.0,279.1578369140625,282.9879150390625,296.2318725585937,297.9481201171875,293.1499938964844,293.1499938964844,279.45001220703125,38917.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60003924369812,3.6000633239746094,8.647842264508654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.828125,0.0,1499.822265625,1895.4371337890625,0.0,4300.0,0.8964843153953552,1.0,0.0,3.0,1.0,0.0
18119340,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7763962149620056,0.3931197226047516,0.3590593934059143,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8961737155914307,0.6124524474143982,0.5838998556137085,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.868784487247467,0.5969469547271729,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7895955443382263,0.4136163294315338,0.3972358703613281,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.665174663066864,0.2444178462028503,1.1292669773101809,284.9996643066406,284.95001220703125,299.7331237792969,291.34405517578125,297.83404541015625,297.2227478027344,284.9988098144531,1.0,0.7158409953117371,0.3297434151172638,0.3297434151172638,1.0,1.0,-3.682907819747925,0.8960602879524231,2.7868475914001465,0.0673591122031211,0.9468082785606384,0.9468082785606384,0.0,263.3291931152344,269.0,56880.609375,0.0,4507.4599609375,1.0,279.4419860839844,283.11590576171875,296.1573181152344,297.76837158203125,293.1499938964844,293.1499938964844,279.1499938964844,33711.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7013943195343018,3.70141863822937,9.14163820198155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.9833984375,0.0,1573.7384033203125,1895.4371337890625,0.0,4300.0,0.9152682423591614,1.0,0.0,3.0,1.0,0.0
18119400,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7763962149620056,0.3931197226047516,0.3590593934059143,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8961737155914307,0.6124524474143982,0.5838998556137085,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.868784487247467,0.5969469547271729,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7895955443382263,0.4136163294315338,0.3972358703613281,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.665174663066864,0.2444178462028503,1.1292669773101809,284.9996643066406,284.95001220703125,299.7331237792969,291.34405517578125,297.83404541015625,297.2227478027344,284.9988098144531,1.0,0.7158409953117371,0.3297434151172638,0.3297434151172638,1.0,1.0,-3.682907819747925,0.8960602879524231,2.7868475914001465,0.0673591122031211,0.9468082785606384,0.9468082785606384,0.0,263.3291931152344,269.0,56880.609375,0.0,4507.4599609375,1.0,279.4419860839844,283.11590576171875,296.1573181152344,297.76837158203125,293.1499938964844,293.1499938964844,279.1499938964844,33711.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7013943195343018,3.70141863822937,9.14163820198155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.9833984375,0.0,1573.7384033203125,1895.4371337890625,0.0,4300.0,0.9152682423591614,1.0,0.0,3.0,1.0,0.0
18119460,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7725785970687866,0.3908950686454773,0.357456237077713,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8918323516845703,0.6094799041748047,0.5815384984016418,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.8687642216682434,0.6029848456382751,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7861832976341248,0.412166029214859,0.3962256014347076,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6620261073112488,0.2431932985782623,1.1251732110977173,284.8984069824219,284.95001220703125,299.7054138183594,291.3426513671875,297.8117370605469,297.2027893066406,284.8992919921875,1.0,0.7169886231422424,0.3296003639698028,0.3296003639698028,1.0,1.0,-3.679268598556519,0.8945116400718689,2.784756898880005,0.0667227208614349,0.8535575866699219,0.8535575866699219,0.0,266.7210388183594,272.0,57450.3984375,0.0,4518.65673828125,1.0,279.157958984375,282.994873046875,296.21783447265625,297.9173889160156,293.1499938964844,293.1499938964844,279.45001220703125,38994.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5773067474365234,3.5773305892944336,8.53897347496968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.9013671875,0.0,1475.7486572265625,1895.4371337890625,0.0,4300.0,0.8915190100669861,1.0,0.0,3.0,1.0,0.0
18119520,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7725785970687866,0.3908950686454773,0.357456237077713,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8918323516845703,0.6094799041748047,0.5815384984016418,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.8687642216682434,0.6029848456382751,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7861832976341248,0.412166029214859,0.3962256014347076,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6620261073112488,0.2431932985782623,1.1251732110977173,284.8984069824219,284.95001220703125,299.7054138183594,291.3426513671875,297.8117370605469,297.2027893066406,284.8992919921875,1.0,0.7169886231422424,0.3296003639698028,0.3296003639698028,1.0,1.0,-3.679268598556519,0.8945116400718689,2.784756898880005,0.0667227208614349,0.8535575866699219,0.8535575866699219,0.0,266.7210388183594,272.0,57450.3984375,0.0,4518.65673828125,1.0,279.157958984375,282.994873046875,296.21783447265625,297.9173889160156,293.1499938964844,293.1499938964844,279.45001220703125,38994.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5773067474365234,3.5773305892944336,8.53897347496968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.9013671875,0.0,1475.7486572265625,1895.4371337890625,0.0,4300.0,0.8915190100669861,1.0,0.0,3.0,1.0,0.0
18119580,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7691715955734253,0.3895550966262817,0.3561749458312988,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8878415822982788,0.607393205165863,0.5794842839241028,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,0.8699023127555847,0.6074211597442627,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7830440402030945,0.4112988412380218,0.3953739404678345,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6590598225593567,0.2422733753919601,1.121188402175903,284.9974670410156,284.95001220703125,299.6763916015625,291.34307861328125,297.7979431152344,297.1944580078125,284.99658203125,1.0,0.7179675102233887,0.3294573426246643,0.3294573426246643,1.0,1.0,-3.674771070480346,0.8927211165428162,2.7820498943328857,0.0659238323569297,0.939372181892395,0.939372181892395,0.0,269.93853759765625,275.0,56601.28125,0.0,4526.35546875,1.0,279.4418029785156,283.12042236328125,296.1456604003906,297.7392272949219,293.1499938964844,293.1499938964844,279.1499938964844,33750.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67852234840393,3.678546190261841,9.029009220284934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.1611328125,0.0,1548.1668701171875,1895.4371337890625,0.0,4300.0,0.9101411700248718,1.0,0.0,3.0,1.0,0.0
18119640,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7691715955734253,0.3895550966262817,0.3561749458312988,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8878415822982788,0.607393205165863,0.5794842839241028,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,0.8699023127555847,0.6074211597442627,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7830440402030945,0.4112988412380218,0.3953739404678345,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6590598225593567,0.2422733753919601,1.121188402175903,284.9974670410156,284.95001220703125,299.6763916015625,291.34307861328125,297.7979431152344,297.1944580078125,284.99658203125,1.0,0.7179675102233887,0.3294573426246643,0.3294573426246643,1.0,1.0,-3.674771070480346,0.8927211165428162,2.7820498943328857,0.0659238323569297,0.939372181892395,0.939372181892395,0.0,269.93853759765625,275.0,56601.28125,0.0,4526.35546875,1.0,279.4418029785156,283.12042236328125,296.1456604003906,297.7392272949219,293.1499938964844,293.1499938964844,279.1499938964844,33750.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67852234840393,3.678546190261841,9.029009220284934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.1611328125,0.0,1548.1668701171875,1895.4371337890625,0.0,4300.0,0.9101411700248718,1.0,0.0,3.0,1.0,0.0
18119700,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.767314076423645,0.3884468674659729,0.3555102348327636,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8856744170188904,0.6059142351150513,0.5784480571746826,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9986547231674194,0.8699078559875488,0.6085502505302429,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7813355922698975,0.4105753004550934,0.3949610292911529,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6574810147285461,0.2416420131921768,1.1192996501922607,284.8753967285156,284.95001220703125,299.661376953125,291.3439025878906,297.7877502441406,297.1862487792969,284.8741149902344,1.0,0.7183734178543091,0.3293858170509338,0.3293858170509338,1.0,1.0,-3.671323299407959,0.8914692401885986,2.7798540592193604,0.0655562654137611,0.853179395198822,0.853179395198822,0.0,271.7347106933594,275.0,57398.56640625,0.0,4528.0224609375,1.0,279.1976623535156,282.97637939453125,296.2025146484375,297.9386291503906,293.1499938964844,293.1499938964844,279.1499938964844,38159.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6351318359375,3.635155916213989,8.817258958515595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.72607421875,0.0,1532.78125,1895.4371337890625,0.0,4300.0,0.9012852907180786,1.0,0.0,3.0,1.0,0.0
18119760,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7648323178291321,0.3872046172618866,0.3544979989528656,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.882858395576477,0.6042739748954773,0.5770270824432373,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9970519542694092,0.8699031472206116,0.6086563467979431,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7790459990501404,0.4097100496292114,0.3942717909812927,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.655407726764679,0.2408892214298248,1.1165541410446167,284.897216796875,284.95001220703125,299.64605712890625,291.3451232910156,297.7769775390625,297.17730712890625,284.8984680175781,1.0,0.7185419797897339,0.3293472230434418,0.3293472230434418,1.0,1.0,-3.6643903255462646,0.8892967104911804,2.7750935554504395,0.0649966746568679,0.8459699153900146,0.8459699153900146,0.0,273.94342041015625,278.0,57050.62890625,0.0,4522.591796875,1.0,279.157470703125,283.0027770996094,296.2076721191406,297.8844299316406,293.1499938964844,293.1499938964844,279.45001220703125,39348.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.544051170349121,3.544074773788452,8.380949907405011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.9287109375,0.0,1442.7867431640625,1895.4371337890625,0.0,4300.0,0.8844118118286133,1.0,0.0,3.0,1.0,0.0
18119820,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7613675594329834,0.3857468664646148,0.353111207485199,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8787835836410522,0.6020386219024658,0.5748372077941895,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9950894713401794,0.8717677593231201,0.6097432374954224,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7758102416992188,0.4087122976779938,0.3933009505271911,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.652352511882782,0.2398339807987213,1.111965537071228,284.9935607910156,284.95001220703125,299.614501953125,291.3485412597656,297.7667541503906,297.1745300292969,284.99273681640625,1.0,0.7188889384269714,0.32927006483078,0.32927006483078,1.0,1.0,-3.654702425003052,0.8862014412879944,2.768501043319702,0.0639664754271507,0.9280848503112792,0.9280848503112792,0.0,277.1513671875,281.0,56170.99609375,0.0,4515.779296875,1.0,279.4415283203125,283.1260986328125,296.1348876953125,297.7023620605469,293.1499938964844,293.1499938964844,279.1499938964844,33866.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644507884979248,3.644531488418579,8.862803042575251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.9130859375,0.0,1511.1253662109375,1895.4371337890625,0.0,4300.0,0.9025781750679016,1.0,0.0,3.0,1.0,0.0
18119880,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7613675594329834,0.3857468664646148,0.353111207485199,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8787835836410522,0.6020386219024658,0.5748372077941895,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9950894713401794,0.8717677593231201,0.6097432374954224,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7758102416992188,0.4087122976779938,0.3933009505271911,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.652352511882782,0.2398339807987213,1.111965537071228,284.9935607910156,284.95001220703125,299.614501953125,291.3485412597656,297.7667541503906,297.1745300292969,284.99273681640625,1.0,0.7188889384269714,0.32927006483078,0.32927006483078,1.0,1.0,-3.654702425003052,0.8862014412879944,2.768501043319702,0.0639664754271507,0.9280848503112792,0.9280848503112792,0.0,277.1513671875,281.0,56170.99609375,0.0,4515.779296875,1.0,279.4415283203125,283.1260986328125,296.1348876953125,297.7023620605469,293.1499938964844,293.1499938964844,279.1499938964844,33866.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644507884979248,3.644531488418579,8.862803042575251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.9130859375,0.0,1511.1253662109375,1895.4371337890625,0.0,4300.0,0.9025781750679016,1.0,0.0,3.0,1.0,0.0
18119940,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7574216723442078,0.3833436071872711,0.3513498306274414,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8742350339889526,0.5988338589668274,0.5722594857215881,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9926176071166992,0.8721197843551636,0.6103666424751282,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7721692323684692,0.4070416986942291,0.392088383436203,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6490042209625244,0.2383609265089035,1.1067967414855957,284.8995666503906,284.95001220703125,299.5817565917969,291.35308837890625,297.7480773925781,297.1611633300781,284.90020751953125,1.0,0.7190696001052856,0.3291929066181183,0.3291929066181183,1.0,1.0,-3.642564296722412,0.8823764324188232,2.760187864303589,0.0629884749650955,0.838422954082489,0.838422954082489,0.0,280.7326965332031,284.0,56580.015625,0.0,4504.5185546875,1.0,279.1584777832031,283.01495361328125,296.1959228515625,297.84307861328125,293.1499938964844,293.1499938964844,279.45001220703125,39228.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5054361820220947,3.5054595470428467,8.199312446777185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.81494140625,0.0,1401.3995361328125,1895.4371337890625,0.0,4300.0,0.8758293986320496,1.0,0.0,3.0,1.0,0.0
18120000,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7574216723442078,0.3833436071872711,0.3513498306274414,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8742350339889526,0.5988338589668274,0.5722594857215881,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9926176071166992,0.8721197843551636,0.6103666424751282,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7721692323684692,0.4070416986942291,0.392088383436203,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6490042209625244,0.2383609265089035,1.1067967414855957,284.8995666503906,284.95001220703125,299.5817565917969,291.35308837890625,297.7480773925781,297.1611633300781,284.90020751953125,1.0,0.7190696001052856,0.3291929066181183,0.3291929066181183,1.0,1.0,-3.642564296722412,0.8823764324188232,2.760187864303589,0.0629884749650955,0.838422954082489,0.838422954082489,0.0,280.7326965332031,284.0,56580.015625,0.0,4504.5185546875,1.0,279.1584777832031,283.01495361328125,296.1959228515625,297.84307861328125,293.1499938964844,293.1499938964844,279.45001220703125,39228.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5054361820220947,3.5054595470428467,8.199312446777185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.81494140625,0.0,1401.3995361328125,1895.4371337890625,0.0,4300.0,0.8758293986320496,1.0,0.0,3.0,1.0,0.0
18120060,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.754264771938324,0.381807416677475,0.3499036431312561,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8705030679702759,0.5964938402175903,0.5699818134307861,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9908291101455688,0.8739025592803955,0.6114646792411804,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7692162990570068,0.405957818031311,0.3910391926765442,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.646186351776123,0.2372155487537384,1.1017978191375732,284.99224853515625,284.95001220703125,299.5478515625,291.3586120605469,297.738525390625,297.1596374511719,284.9914245605469,1.0,0.719192385673523,0.3292619884014129,0.3292619884014129,1.0,1.0,-3.632120370864868,0.8795181512832642,2.7526023387908936,0.0623819418251514,0.9180160760879515,0.9180160760879515,0.0,283.6385498046875,287.0,55709.86328125,0.0,4493.78515625,1.0,279.44122314453125,283.1348571777344,296.12530517578125,297.6636962890625,293.1499938964844,293.1499938964844,279.1499938964844,33854.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.605687379837036,3.605710506439209,8.674999207869405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.548828125,0.0,1468.5693359375,1895.4371337890625,0.0,4300.0,0.8938507437705994,1.0,0.0,3.0,1.0,0.0
18120120,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.754264771938324,0.381807416677475,0.3499036431312561,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8705030679702759,0.5964938402175903,0.5699818134307861,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9908291101455688,0.8739025592803955,0.6114646792411804,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7692162990570068,0.405957818031311,0.3910391926765442,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.646186351776123,0.2372155487537384,1.1017978191375732,284.99224853515625,284.95001220703125,299.5478515625,291.3586120605469,297.738525390625,297.1596374511719,284.9914245605469,1.0,0.719192385673523,0.3292619884014129,0.3292619884014129,1.0,1.0,-3.632120370864868,0.8795181512832642,2.7526023387908936,0.0623819418251514,0.9180160760879515,0.9180160760879515,0.0,283.6385498046875,287.0,55709.86328125,0.0,4493.78515625,1.0,279.44122314453125,283.1348571777344,296.12530517578125,297.6636962890625,293.1499938964844,293.1499938964844,279.1499938964844,33854.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.605687379837036,3.605710506439209,8.674999207869405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.548828125,0.0,1468.5693359375,1895.4371337890625,0.0,4300.0,0.8938507437705994,1.0,0.0,3.0,1.0,0.0
