time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120180,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7505254149436951,0.3793396949768066,0.3480727970600128,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8661804795265198,0.5932007431983948,0.5673078894615173,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9883527755737304,0.8740859627723694,0.6119711399078369,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.765755295753479,0.4042118489742279,0.3897450268268585,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6429873704910278,0.235654667019844,1.096198797225952,284.9017028808594,284.95001220703125,299.5128479003906,291.3648376464844,297.7201538085937,297.1470031738281,284.9022521972656,1.0,0.7192046046257019,0.3293310701847076,0.3293310701847076,1.0,1.0,-3.6190266609191895,0.8758838772773743,2.74314284324646,0.0618129782378673,0.8312880396842957,0.8312880396842957,0.0,287.0808410644531,290.0,56087.28125,0.0,4479.1103515625,1.0,279.1588134765625,283.0276794433594,296.18707275390625,297.8035888671875,293.1499938964844,293.1499938964844,279.45001220703125,39207.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4639909267425537,3.4640138149261475,8.006575171748409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.90966796875,0.0,1358.6802978515625,1895.4371337890625,0.0,4300.0,0.8666823506355286,1.0,0.0,3.0,1.0,0.0
18120240,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7505254149436951,0.3793396949768066,0.3480727970600128,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8661804795265198,0.5932007431983948,0.5673078894615173,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9883527755737304,0.8740859627723694,0.6119711399078369,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.765755295753479,0.4042118489742279,0.3897450268268585,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6429873704910278,0.235654667019844,1.096198797225952,284.9017028808594,284.95001220703125,299.5128479003906,291.3648376464844,297.7201538085937,297.1470031738281,284.9022521972656,1.0,0.7192046046257019,0.3293310701847076,0.3293310701847076,1.0,1.0,-3.6190266609191895,0.8758838772773743,2.74314284324646,0.0618129782378673,0.8312880396842957,0.8312880396842957,0.0,287.0808410644531,290.0,56087.28125,0.0,4479.1103515625,1.0,279.1588134765625,283.0276794433594,296.18707275390625,297.8035888671875,293.1499938964844,293.1499938964844,279.45001220703125,39207.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4639909267425537,3.4640138149261475,8.006575171748409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.90966796875,0.0,1358.6802978515625,1895.4371337890625,0.0,4300.0,0.8666823506355286,1.0,0.0,3.0,1.0,0.0
18120300,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7487711906433105,0.3784811198711395,0.3471716642379761,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8641388416290283,0.5919204354286194,0.5659657120704651,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9872132539749146,0.874834418296814,0.6122812628746033,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7641129493713379,0.4035772681236267,0.3890706598758697,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6414366960525513,0.2349939197301864,1.093168020248413,285.00421142578125,284.95001220703125,299.4949645996094,291.3681640625,297.7147521972656,297.1457214355469,285.0046081542969,1.0,0.7191433906555176,0.329365611076355,0.329365611076355,1.0,1.0,-3.612237215042114,0.8739990592002869,2.7382380962371826,0.0613857954740524,0.9012506008148192,0.9012506008148192,0.0,288.666748046875,290.0,55223.35546875,0.0,4470.31005859375,1.0,279.3971252441406,283.1536560058594,296.1278076171875,297.597900390625,293.1499938964844,293.1499938964844,279.45001220703125,34421.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.508374214172364,3.508396625518799,8.213062301365426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.7509765625,0.0,1369.8818359375,1895.4371337890625,0.0,4300.0,0.8741862773895264,1.0,0.0,3.0,1.0,0.0
18120360,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7474709749221802,0.3777080476284027,0.3465462028980255,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8625659346580505,0.5907422304153442,0.5649248361587524,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9865018129348756,0.8756470084190369,0.6129218339920044,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7628896832466125,0.4030347168445587,0.3886121213436126,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6402328014373779,0.2344073504209518,1.0907613039016724,284.9902038574219,284.95001220703125,299.476806640625,291.37158203125,297.7102966308594,297.1457214355469,284.98907470703125,1.0,0.7191883325576782,0.3294175267219543,0.3294175267219543,1.0,1.0,-3.607554435729981,0.8727845549583435,2.734769821166992,0.0612094737589359,0.9079234004020692,0.9079234004020692,0.0,289.9353942871094,293.0,55236.65625,0.0,4465.32568359375,1.0,279.4418029785156,283.1429138183594,296.1171875,297.6264038085937,293.1499938964844,293.1499938964844,279.1499938964844,33762.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.568108320236206,3.5681312084198,8.495116503581812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.5966796875,0.0,1427.5860595703125,1895.4371337890625,0.0,4300.0,0.8851186037063599,1.0,0.0,3.0,1.0,0.0
18120420,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7438645362854004,0.3751708567142486,0.3446488380432129,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8583942651748657,0.5873559713363647,0.5621583461761475,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9839496612548828,0.8756285309791565,0.6132886409759521,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7595431208610535,0.4012114703655243,0.3872414529323578,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6371133923530579,0.2327546626329422,1.0847351551055908,284.9033508300781,284.95001220703125,299.4397888183594,291.37860107421875,297.6918029785156,297.1335144042969,284.9037475585937,1.0,0.7190765142440796,0.3295213878154754,0.3295213878154754,1.0,1.0,-3.5934958457946777,0.8689705729484558,2.724525213241577,0.060688130557537,0.823966383934021,0.823966383934021,0.0,293.3330078125,296.0,55573.96875,0.0,4447.8642578125,1.0,279.1591491699219,283.0404052734375,296.17950439453125,297.76446533203125,293.1499938964844,293.1499938964844,279.45001220703125,39200.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.421576738357544,3.4215991497039795,7.811705700078164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.71875,0.0,1316.0206298828125,1895.4371337890625,0.0,4300.0,0.8573147654533386,1.0,0.0,3.0,1.0,0.0
18120480,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7438645362854004,0.3751708567142486,0.3446488380432129,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8583942651748657,0.5873559713363647,0.5621583461761475,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9839496612548828,0.8756285309791565,0.6132886409759521,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7595431208610535,0.4012114703655243,0.3872414529323578,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6371133923530579,0.2327546626329422,1.0847351551055908,284.9033508300781,284.95001220703125,299.4397888183594,291.37860107421875,297.6918029785156,297.1335144042969,284.9037475585937,1.0,0.7190765142440796,0.3295213878154754,0.3295213878154754,1.0,1.0,-3.5934958457946777,0.8689705729484558,2.724525213241577,0.060688130557537,0.823966383934021,0.823966383934021,0.0,293.3330078125,296.0,55573.96875,0.0,4447.8642578125,1.0,279.1591491699219,283.0404052734375,296.17950439453125,297.76446533203125,293.1499938964844,293.1499938964844,279.45001220703125,39200.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.421576738357544,3.4215991497039795,7.811705700078164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.71875,0.0,1316.0206298828125,1895.4371337890625,0.0,4300.0,0.8573147654533386,1.0,0.0,3.0,1.0,0.0
18120540,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7408908605575562,0.3734433054924011,0.3430535197257995,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8548805117607117,0.5847782492637634,0.5596818923950195,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9820175170898438,0.8769529461860657,0.6140967011451721,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7567508220672607,0.3999415636062622,0.3860343694686889,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6343960165977478,0.2314068228006363,1.078888177871704,284.9884338378906,284.95001220703125,299.4017944335937,291.3856811523437,297.6815185546875,297.13232421875,284.9876708984375,1.0,0.71894770860672,0.3296252489089966,0.3296252489089966,1.0,1.0,-3.581076145172119,0.8656433820724487,2.71543288230896,0.0600919090211391,0.8978621363639832,0.8978621363639832,0.0,296.1695556640625,299.0,54732.265625,0.0,4431.515625,1.0,279.4405212402344,283.15252685546875,296.11090087890625,297.588623046875,293.1499938964844,293.1499938964844,279.75,33862.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.52471137046814,3.5247340202331543,8.289730999422318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.453125,0.0,1382.74951171875,1895.4371337890625,0.0,4300.0,0.8756985068321228,1.0,0.0,3.0,1.0,0.0
18120600,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7408908605575562,0.3734433054924011,0.3430535197257995,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8548805117607117,0.5847782492637634,0.5596818923950195,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9820175170898438,0.8769529461860657,0.6140967011451721,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7567508220672607,0.3999415636062622,0.3860343694686889,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6343960165977478,0.2314068228006363,1.078888177871704,284.9884338378906,284.95001220703125,299.4017944335937,291.3856811523437,297.6815185546875,297.13232421875,284.9876708984375,1.0,0.71894770860672,0.3296252489089966,0.3296252489089966,1.0,1.0,-3.581076145172119,0.8656433820724487,2.71543288230896,0.0600919090211391,0.8978621363639832,0.8978621363639832,0.0,296.1695556640625,299.0,54732.265625,0.0,4431.515625,1.0,279.4405212402344,283.15252685546875,296.11090087890625,297.588623046875,293.1499938964844,293.1499938964844,279.75,33862.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.52471137046814,3.5247340202331543,8.289730999422318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.453125,0.0,1382.74951171875,1895.4371337890625,0.0,4300.0,0.8756985068321228,1.0,0.0,3.0,1.0,0.0
18120660,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7383878827095032,0.3719003796577453,0.3417783081531524,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8518661856651306,0.5824352502822876,0.5575873851776123,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9804810881614684,0.8784247636795044,0.6152046322822571,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7544267773628235,0.3988862633705139,0.3851376175880432,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6320905089378357,0.230231299996376,1.0740861892700195,285.0443725585937,284.95001220703125,299.3628845214844,291.3926086425781,297.6728820800781,297.1333312988281,285.0419311523437,1.0,0.7190492749214172,0.329775720834732,0.329775720834732,1.0,1.0,-3.5714986324310303,0.8632931709289551,2.708205461502075,0.0599208660423755,0.9986985325813292,0.9986985325813292,0.0,298.7731628417969,302.0,54170.22265625,0.0,4421.48779296875,1.0,279.74127197265625,283.2311096191406,296.0761108398437,297.50421142578125,293.1499938964844,293.1499938964844,279.45001220703125,31274.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7141432762146,3.7141671180725098,9.204720186062332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.53515625,0.0,1569.7269287109375,1895.4371337890625,0.0,4300.0,0.9163135886192322,1.0,0.0,3.0,1.0,0.0
18120720,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7383878827095032,0.3719003796577453,0.3417783081531524,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8518661856651306,0.5824352502822876,0.5575873851776123,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9804810881614684,0.8784247636795044,0.6152046322822571,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7544267773628235,0.3988862633705139,0.3851376175880432,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6320905089378357,0.230231299996376,1.0740861892700195,285.0443725585937,284.95001220703125,299.3628845214844,291.3926086425781,297.6728820800781,297.1333312988281,285.0419311523437,1.0,0.7190492749214172,0.329775720834732,0.329775720834732,1.0,1.0,-3.5714986324310303,0.8632931709289551,2.708205461502075,0.0599208660423755,0.9986985325813292,0.9986985325813292,0.0,298.7731628417969,302.0,54170.22265625,0.0,4421.48779296875,1.0,279.74127197265625,283.2311096191406,296.0761108398437,297.50421142578125,293.1499938964844,293.1499938964844,279.45001220703125,31274.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7141432762146,3.7141671180725098,9.204720186062332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.53515625,0.0,1569.7269287109375,1895.4371337890625,0.0,4300.0,0.9163135886192322,1.0,0.0,3.0,1.0,0.0
18120780,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7349736094474792,0.3691819608211517,0.3398614823818207,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8479719161987305,0.5789200663566589,0.5548624396324158,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9777291417121888,0.8775856494903564,0.6151823997497559,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7512922883033752,0.3969289660453796,0.3837659955024719,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6291607022285461,0.2285154610872268,1.0681768655776978,284.88067626953125,284.95001220703125,299.3265075683594,291.3986511230469,297.6522521972656,297.1180725097656,284.88165283203125,1.0,0.718907356262207,0.3299135863780975,0.3299135863780975,1.0,1.0,-3.5571441650390625,0.8594843149185181,2.697659730911255,0.0595523864030838,0.8770814538002014,0.8770814538002014,0.0,302.17266845703125,302.0,54989.88671875,0.0,4403.4384765625,1.0,279.45916748046875,283.0464172363281,296.1642761230469,297.7089233398437,293.1499938964844,293.1499938964844,279.45001220703125,37935.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662240266799927,3.662264585494995,8.949256198320654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.16943359375,0.0,1561.3612060546875,1895.4371337890625,0.0,4300.0,0.9088988304138184,1.0,0.0,3.0,1.0,0.0
18120840,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7346047759056091,0.3689332008361816,0.3396395146846771,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8475591540336609,0.5785925388336182,0.5545583367347717,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9774131178855896,0.8775225877761841,0.61512690782547,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7509517073631287,0.3967392742633819,0.3835970759391784,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6288424134254456,0.2283445298671722,1.0674855709075928,284.883056640625,284.95001220703125,299.3231201171875,291.3992004394531,297.6504211425781,297.11676025390625,284.8839416503906,1.0,0.7188629508018494,0.3299261927604675,0.3299261927604675,1.0,1.0,-3.5554094314575195,0.8590116500854492,2.6963977813720703,0.059470847249031,0.8749269247055054,0.8749269247055054,0.0,302.5185546875,290.0,54944.28125,0.0,4400.87158203125,1.0,279.45703125,283.0494384765625,296.1637268066406,297.7024230957031,293.1499938964844,293.1499938964844,279.75,38027.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536903381347656,3.653714656829834,8.907518918022106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.6845703125,0.0,1552.459716796875,1895.4371337890625,0.0,4300.0,0.9072298407554626,1.0,0.0,3.0,1.0,0.0
18120900,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7340397238731384,0.367820143699646,0.3383713066577911,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8470337986946106,0.5770120620727539,0.5527938604354858,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9776994585990906,0.8777762651443481,0.6149497032165527,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7506113052368164,0.3958683907985687,0.3825772106647491,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6282652616500854,0.2274771481752395,1.0630261898040771,284.99566650390625,284.95001220703125,299.3029479980469,291.4022827148437,297.6430969238281,297.1137084960937,284.99713134765625,1.0,0.7168555855751038,0.3300014436244964,0.3300014436244964,1.0,1.0,-3.5449535846710205,0.8561598062515259,2.688793897628784,0.0589511170983314,0.9468467831611632,0.9468467831611632,0.0,301.4812927246094,290.0,53929.76171875,0.0,4366.53515625,1.0,279.7015991210937,283.1886291503906,296.1064453125,297.4955749511719,293.1499938964844,293.1499938964844,279.75,34386.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688642024993897,3.6886661052703857,9.07875516986678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.92041015625,0.0,1564.387451171875,1895.4371337890625,0.0,4300.0,0.9142154455184937,1.0,0.0,3.0,1.0,0.0
18120960,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7347419261932373,0.3669239282608032,0.3374287784099579,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8479328751564026,0.5756585001945496,0.5513737797737122,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9795595407485962,0.8782897591590881,0.6152070760726929,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7515286207199097,0.3951792120933532,0.3817810714244842,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6286883354187012,0.2267412096261978,1.0590662956237793,284.9877014160156,284.95001220703125,299.2825622558594,291.4052429199219,297.6379699707031,297.113525390625,284.986328125,1.0,0.7143779397010803,0.3301135003566742,0.3301135003566742,1.0,1.0,-3.5366973876953125,0.8540663719177246,2.682631254196167,0.0587011463940143,0.9561390280723572,0.9561390280723572,0.0,298.5297546386719,278.0,53882.4296875,0.0,4326.66259765625,1.0,279.7432861328125,283.1834411621094,296.095703125,297.5221252441406,293.1499938964844,293.1499938964844,279.45001220703125,33776.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74509334564209,3.745117902755737,9.35876641960931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.8388671875,0.0,1624.490478515625,1895.4371337890625,0.0,4300.0,0.9249060153961182,1.0,0.0,3.0,1.0,0.0
18121020,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7365978360176086,0.3641663789749145,0.3349419832229614,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8504447340965271,0.5719379782676697,0.5478840470314026,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.983841061592102,0.8775603175163269,0.6148157715797424,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7540054321289062,0.39308962225914,0.379741907119751,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.630037784576416,0.2248440831899643,1.049899935722351,284.8797912597656,284.95001220703125,299.2412414550781,291.4104919433594,297.6180725097656,297.100830078125,284.8814697265625,1.0,0.7080200910568237,0.330337643623352,0.330337643623352,1.0,1.0,-3.5155692100524902,0.8485114574432373,2.667057752609253,0.0580613389611244,0.8474172949790955,0.8474172949790955,0.0,290.9226379394531,266.0,54193.69921875,0.0,4225.044921875,1.0,279.45709228515625,283.0628356933594,296.1587219238281,297.6591186523437,293.1499938964844,293.1499938964844,279.75,40054.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.589106559753418,3.5891306400299072,8.595397389399295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.3876953125,0.0,1496.2994384765625,1895.4371337890625,0.0,4300.0,0.894793689250946,1.0,0.0,3.0,1.0,0.0
18121080,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7365978360176086,0.3641663789749145,0.3349419832229614,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8504447340965271,0.5719379782676697,0.5478840470314026,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.983841061592102,0.8775603175163269,0.6148157715797424,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7540054321289062,0.39308962225914,0.379741907119751,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.630037784576416,0.2248440831899643,1.049899935722351,284.8797912597656,284.95001220703125,299.2412414550781,291.4104919433594,297.6180725097656,297.100830078125,284.8814697265625,1.0,0.7080200910568237,0.330337643623352,0.330337643623352,1.0,1.0,-3.5155692100524902,0.8485114574432373,2.667057752609253,0.0580613389611244,0.8474172949790955,0.8474172949790955,0.0,290.9226379394531,266.0,54193.69921875,0.0,4225.044921875,1.0,279.45709228515625,283.0628356933594,296.1587219238281,297.6591186523437,293.1499938964844,293.1499938964844,279.75,40054.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.589106559753418,3.5891306400299072,8.595397389399295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.3876953125,0.0,1496.2994384765625,1895.4371337890625,0.0,4300.0,0.894793689250946,1.0,0.0,3.0,1.0,0.0
18121140,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7402788996696472,0.3624283671379089,0.3327876031398773,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8550535440444946,0.5692334771156311,0.5447095632553101,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9900076389312744,0.8784904479980469,0.614896297454834,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7583329081535339,0.3917207717895508,0.3778804540634155,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6327957510948181,0.2233878672122955,1.040974736213684,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.60821533203125,297.1014709472656,284.9864196777344,1.0,0.700694739818573,0.3305617868900299,0.3305617868900299,1.0,1.0,-3.4962716102600098,0.8434972763061523,2.6527743339538574,0.0573134794831275,0.9299108982086182,0.9299108982086182,0.0,280.78875732421875,254.0,53132.4609375,0.0,4114.1923828125,1.0,279.7418212890625,283.19940185546875,296.0804138183594,297.4623413085937,293.1499938964844,293.1499938964844,279.45001220703125,34250.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6733596324920654,3.673383474349976,9.003682635011501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.9599609375,0.0,1546.1416015625,1895.4371337890625,0.0,4300.0,0.9093254208564758,1.0,0.0,3.0,1.0,0.0
18121200,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7402788996696472,0.3624283671379089,0.3327876031398773,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8550535440444946,0.5692334771156311,0.5447095632553101,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9900076389312744,0.8784904479980469,0.614896297454834,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7583329081535339,0.3917207717895508,0.3778804540634155,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6327957510948181,0.2233878672122955,1.040974736213684,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.60821533203125,297.1014709472656,284.9864196777344,1.0,0.700694739818573,0.3305617868900299,0.3305617868900299,1.0,1.0,-3.4962716102600098,0.8434972763061523,2.6527743339538574,0.0573134794831275,0.9299108982086182,0.9299108982086182,0.0,280.78875732421875,254.0,53132.4609375,0.0,4114.1923828125,1.0,279.7418212890625,283.19940185546875,296.0804138183594,297.4623413085937,293.1499938964844,293.1499938964844,279.45001220703125,34250.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6733596324920654,3.673383474349976,9.003682635011501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.9599609375,0.0,1546.1416015625,1895.4371337890625,0.0,4300.0,0.9093254208564758,1.0,0.0,3.0,1.0,0.0
18121260,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7442721724510193,0.3598433136940002,0.3303356766700744,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8601500988006592,0.565658688545227,0.5412280559539795,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9960566163063048,0.8777680397033691,0.6144092082977295,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.763129472732544,0.3897625207901001,0.3758415579795837,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6359272003173828,0.2216156274080276,1.0317877531051636,284.8921203613281,284.95001220703125,299.156494140625,291.41796875,297.59002685546875,297.0911865234375,284.8929748535156,1.0,0.6928192377090454,0.3309282064437866,0.3309282064437866,1.0,1.0,-3.4750547409057617,0.8383249044418335,2.6367299556732178,0.0570598356425762,0.8343021273612976,0.8343021273612976,0.0,270.2016906738281,242.0,53391.18359375,0.0,3996.879638671875,1.0,279.45831298828125,283.09149169921875,296.13641357421875,297.5876770019531,293.1499938964844,293.1499938964844,279.75,39877.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.510653495788574,3.510676860809326,8.223738063861674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.1005859375,0.0,1411.4974365234375,1895.4371337890625,0.0,4300.0,0.8775373101234436,1.0,0.0,3.0,1.0,0.0
18121320,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7442721724510193,0.3598433136940002,0.3303356766700744,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8601500988006592,0.565658688545227,0.5412280559539795,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9960566163063048,0.8777680397033691,0.6144092082977295,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.763129472732544,0.3897625207901001,0.3758415579795837,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6359272003173828,0.2216156274080276,1.0317877531051636,284.8921203613281,284.95001220703125,299.156494140625,291.41796875,297.59002685546875,297.0911865234375,284.8929748535156,1.0,0.6928192377090454,0.3309282064437866,0.3309282064437866,1.0,1.0,-3.4750547409057617,0.8383249044418335,2.6367299556732178,0.0570598356425762,0.8343021273612976,0.8343021273612976,0.0,270.2016906738281,242.0,53391.18359375,0.0,3996.879638671875,1.0,279.45831298828125,283.09149169921875,296.13641357421875,297.5876770019531,293.1499938964844,293.1499938964844,279.75,39877.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.510653495788574,3.510676860809326,8.223738063861674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.1005859375,0.0,1411.4974365234375,1895.4371337890625,0.0,4300.0,0.8775373101234436,1.0,0.0,3.0,1.0,0.0
18121380,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7488030791282654,0.3581116795539856,0.3282374143600464,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.865781843662262,0.5629361867904663,0.5380906462669373,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.8788806200027466,0.6088995337486267,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7683999538421631,0.3883937895298004,0.3740221560001373,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.639384925365448,0.2201879471540451,1.023127198219299,284.9862976074219,284.95001220703125,299.1131896972656,291.41973876953125,297.5813293457031,297.0936279296875,284.9850158691406,1.0,0.6843171119689941,0.3312945961952209,0.3312945961952209,1.0,1.0,-3.449644088745117,0.8318984508514404,2.6177456378936768,0.0565277710556983,0.9114648103713988,0.9114648103713988,0.0,259.54473876953125,230.0,52326.86328125,0.0,3869.903076171875,1.0,279.7412414550781,283.2149658203125,296.0572509765625,297.391845703125,293.1499938964844,293.1499938964844,279.45001220703125,34172.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601359844207764,3.601383209228516,8.654188263790275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.16845703125,0.0,1466.2322998046875,1895.4371337890625,0.0,4300.0,0.893046498298645,1.0,0.0,3.0,1.0,0.0
18121440,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7488030791282654,0.3581116795539856,0.3282374143600464,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.865781843662262,0.5629361867904663,0.5380906462669373,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.8788806200027466,0.6088995337486267,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7683999538421631,0.3883937895298004,0.3740221560001373,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.639384925365448,0.2201879471540451,1.023127198219299,284.9862976074219,284.95001220703125,299.1131896972656,291.41973876953125,297.5813293457031,297.0936279296875,284.9850158691406,1.0,0.6843171119689941,0.3312945961952209,0.3312945961952209,1.0,1.0,-3.449644088745117,0.8318984508514404,2.6177456378936768,0.0565277710556983,0.9114648103713988,0.9114648103713988,0.0,259.54473876953125,230.0,52326.86328125,0.0,3869.903076171875,1.0,279.7412414550781,283.2149658203125,296.0572509765625,297.391845703125,293.1499938964844,293.1499938964844,279.45001220703125,34172.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601359844207764,3.601383209228516,8.654188263790275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.16845703125,0.0,1466.2322998046875,1895.4371337890625,0.0,4300.0,0.893046498298645,1.0,0.0,3.0,1.0,0.0
18121500,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.750769853591919,0.3568357527256012,0.3271752893924713,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8682460188865662,0.5611608028411865,0.5365182161331177,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,0.879647433757782,0.6019764542579651,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7707375288009644,0.3874242305755615,0.373129278421402,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.6408959627151489,0.2193221896886825,1.0189805030822754,284.8642883300781,284.95001220703125,299.09130859375,291.4200744628906,297.5761413574219,297.0941467285156,284.8632202148437,1.0,0.6796364784240723,0.3314777910709381,0.3314777910709381,1.0,1.0,-3.431985378265381,0.8272004127502441,2.6047849655151367,0.0558563023805618,0.821648359298706,0.821648359298706,0.0,254.6404266357422,230.0,52828.046875,0.0,3797.53271484375,1.0,279.4996643066406,283.0774230957031,296.10906982421875,297.57037353515625,293.1499938964844,293.1499938964844,279.45001220703125,39421.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5318846702575684,3.5319080352783203,8.323506222041033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.00830078125,0.0,1430.4600830078125,1895.4371337890625,0.0,4300.0,0.8788861632347107,1.0,0.0,3.0,1.0,0.0
18121560,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7525315284729004,0.3554780185222626,0.3257914185523987,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8705542087554932,0.559278666973114,0.5345869660377502,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.8807975649833679,0.5950798392295837,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.772925615310669,0.386353999376297,0.3719693720340729,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6422767639160156,0.2183834314346313,1.0140682458877563,284.8924255371094,284.95001220703125,299.0692749023437,291.41998291015625,297.5718078613281,297.0956115722656,284.893310546875,1.0,0.6746910214424133,0.331740140914917,0.331740140914917,1.0,1.0,-3.412402868270874,0.8221492767333984,2.590253591537476,0.0552397817373275,0.816360592842102,0.816360592842102,0.0,249.71568298339844,218.0,52307.37890625,0.0,3720.92236328125,1.0,279.4587097167969,283.1141357421875,296.106201171875,297.49658203125,293.1499938964844,293.1499938964844,279.75,40299.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.418383836746216,3.4184064865112305,7.797133321219007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.60205078125,0.0,1320.5548095703125,1895.4371337890625,0.0,4300.0,0.8575735092163086,1.0,0.0,3.0,1.0,0.0
18121620,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7575091123580933,0.3536916077136993,0.3236646950244903,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8767006397247314,0.5564625859260559,0.5313851237297058,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8856813907623291,0.5793139338493347,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7786465287208557,0.3848811686038971,0.370076060295105,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6460978388786316,0.2169425636529922,1.0054025650024414,284.97784423828125,284.95001220703125,299.0248718261719,291.4184875488281,297.57574462890625,297.11529541015625,284.9768981933594,1.0,0.6644272804260254,0.3322648704051971,0.3322648704051971,1.0,1.0,-3.374330759048462,0.8123737573623657,2.561956882476806,0.0539860837161541,0.8839028477668762,0.8839028477668762,0.0,238.94151306152344,206.0,51141.30078125,0.0,3567.3193359375,1.0,279.74041748046875,283.23101806640625,296.018310546875,297.2835388183594,293.1499938964844,293.1499938964844,280.04998779296875,34516.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5019781589508057,3.502000331878662,8.183143336282228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.47607421875,0.0,1363.98876953125,1895.4371337890625,0.0,4300.0,0.8710612058639526,1.0,0.0,3.0,1.0,0.0
18121680,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7575091123580933,0.3536916077136993,0.3236646950244903,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8767006397247314,0.5564625859260559,0.5313851237297058,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8856813907623291,0.5793139338493347,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7786465287208557,0.3848811686038971,0.370076060295105,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6460978388786316,0.2169425636529922,1.0054025650024414,284.97784423828125,284.95001220703125,299.0248718261719,291.4184875488281,297.57574462890625,297.11529541015625,284.9768981933594,1.0,0.6644272804260254,0.3322648704051971,0.3322648704051971,1.0,1.0,-3.374330759048462,0.8123737573623657,2.561956882476806,0.0539860837161541,0.8839028477668762,0.8839028477668762,0.0,238.94151306152344,206.0,51141.30078125,0.0,3567.3193359375,1.0,279.74041748046875,283.23101806640625,296.018310546875,297.2835388183594,293.1499938964844,293.1499938964844,280.04998779296875,34516.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5019781589508057,3.502000331878662,8.183143336282228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.47607421875,0.0,1363.98876953125,1895.4371337890625,0.0,4300.0,0.8710612058639526,1.0,0.0,3.0,1.0,0.0
18121740,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7637454867362976,0.352116197347641,0.3218797147274017,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8842345476150513,0.5539068579673767,0.5285863280296326,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9990000128746032,0.8921023607254028,0.5619567632675171,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7856246829032898,0.3836263120174408,0.3684913516044616,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6510284543037415,0.2157390117645263,0.9980140924453736,285.0308837890625,284.95001220703125,298.9799499511719,291.4150695800781,297.5852966308594,297.1425476074219,285.0279541015625,1.0,0.653875470161438,0.3327895700931549,0.3327895700931549,1.0,1.0,-3.3371522426605225,0.802818775177002,2.5343334674835205,0.0527786053717136,0.9752451181411744,0.9752451181411744,0.0,227.5932464599609,209.0,50256.83984375,0.0,3415.603515625,1.0,280.041015625,283.31036376953125,295.9628601074219,297.1592102050781,293.1499938964844,293.1499938964844,279.75,31653.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678562641143799,3.67858624458313,9.029207035382568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.74658203125,0.0,1532.4056396484375,1895.4371337890625,0.0,4300.0,0.90849769115448,1.0,0.0,3.0,1.0,0.0
18121800,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7637454867362976,0.352116197347641,0.3218797147274017,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8842345476150513,0.5539068579673767,0.5285863280296326,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9990000128746032,0.8921023607254028,0.5619567632675171,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7856246829032898,0.3836263120174408,0.3684913516044616,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6510284543037415,0.2157390117645263,0.9980140924453736,285.0308837890625,284.95001220703125,298.9799499511719,291.4150695800781,297.5852966308594,297.1425476074219,285.0279541015625,1.0,0.653875470161438,0.3327895700931549,0.3327895700931549,1.0,1.0,-3.3371522426605225,0.802818775177002,2.5343334674835205,0.0527786053717136,0.9752451181411744,0.9752451181411744,0.0,227.5932464599609,209.0,50256.83984375,0.0,3415.603515625,1.0,280.041015625,283.31036376953125,295.9628601074219,297.1592102050781,293.1499938964844,293.1499938964844,279.75,31653.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678562641143799,3.67858624458313,9.029207035382568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.74658203125,0.0,1532.4056396484375,1895.4371337890625,0.0,4300.0,0.90849769115448,1.0,0.0,3.0,1.0,0.0
18121860,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7654240727424622,0.3492823839187622,0.319475769996643,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8865036368370056,0.5500151515007019,0.5251067280769348,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990000128746032,0.8961161375045776,0.5540887713432312,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7879378795623779,0.3813619315624237,0.3664633631706238,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6523693203926086,0.2139783352613449,0.9901280403137208,284.8810729980469,284.95001220703125,298.93463134765625,291.4095458984375,297.5795288085937,297.1488342285156,284.882080078125,1.0,0.6477607488632202,0.3336299955844879,0.3336299955844879,1.0,1.0,-3.3086791038513184,0.7967707514762878,2.5119082927703857,0.0529726780951023,0.8518654704093933,0.8518654704093933,0.0,222.0393829345703,212.0,50728.4765625,0.0,3319.1923828125,1.0,279.7579345703125,283.1472473144531,296.02935791015625,297.3127746582031,293.1499938964844,293.1499938964844,280.04998779296875,38930.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57529616355896,3.57532000541687,8.529378305865976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.30517578125,0.0,1473.113525390625,1895.4371337890625,0.0,4300.0,0.8907300233840942,1.0,0.0,3.0,1.0,0.0
18121920,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7654240727424622,0.3492823839187622,0.319475769996643,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8865036368370056,0.5500151515007019,0.5251067280769348,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990000128746032,0.8961161375045776,0.5540887713432312,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7879378795623779,0.3813619315624237,0.3664633631706238,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6523693203926086,0.2139783352613449,0.9901280403137208,284.8810729980469,284.95001220703125,298.93463134765625,291.4095458984375,297.5795288085937,297.1488342285156,284.882080078125,1.0,0.6477607488632202,0.3336299955844879,0.3336299955844879,1.0,1.0,-3.3086791038513184,0.7967707514762878,2.5119082927703857,0.0529726780951023,0.8518654704093933,0.8518654704093933,0.0,222.0393829345703,212.0,50728.4765625,0.0,3319.1923828125,1.0,279.7579345703125,283.1472473144531,296.02935791015625,297.3127746582031,293.1499938964844,293.1499938964844,280.04998779296875,38930.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57529616355896,3.57532000541687,8.529378305865976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.30517578125,0.0,1473.113525390625,1895.4371337890625,0.0,4300.0,0.8907300233840942,1.0,0.0,3.0,1.0,0.0
18121980,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7650336027145386,0.3473507761955261,0.3174511194229126,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8861523866653442,0.547023355960846,0.5219742655754089,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.8998225927352905,0.5514217019081116,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7878691554069519,0.3796519041061401,0.3646066188812256,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6517655849456787,0.2124811559915542,0.9826349020004272,284.9879150390625,284.95001220703125,298.888916015625,291.4017028808594,297.57598876953125,297.1578063964844,284.9869689941406,1.0,0.6440763473510742,0.3344703912734985,0.3344703912734985,1.0,1.0,-3.288015365600586,0.7930688858032227,2.494946241378784,0.0537783093750476,0.9340983033180236,0.9340983033180236,0.0,219.69325256347656,215.0,49712.83203125,0.0,3259.5947265625,1.0,280.041748046875,283.2814025878906,295.94537353515625,297.1161193847656,293.1499938964844,293.1499938964844,279.75,33848.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6682729721069336,3.668296813964844,8.978765322353865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.54931640625,0.0,1537.415771484375,1895.4371337890625,0.0,4300.0,0.9078906774520874,1.0,0.0,3.0,1.0,0.0
