time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122040,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7650336027145386,0.3473507761955261,0.3174511194229126,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8861523866653442,0.547023355960846,0.5219742655754089,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.8998225927352905,0.5514217019081116,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7878691554069519,0.3796519041061401,0.3646066188812256,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6517655849456787,0.2124811559915542,0.9826349020004272,284.9879150390625,284.95001220703125,298.888916015625,291.4017028808594,297.57598876953125,297.1578063964844,284.9869689941406,1.0,0.6440763473510742,0.3344703912734985,0.3344703912734985,1.0,1.0,-3.288015365600586,0.7930688858032227,2.494946241378784,0.0537783093750476,0.9340983033180236,0.9340983033180236,0.0,219.69325256347656,215.0,49712.83203125,0.0,3259.5947265625,1.0,280.041748046875,283.2814025878906,295.94537353515625,297.1161193847656,293.1499938964844,293.1499938964844,279.75,33848.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6682729721069336,3.668296813964844,8.978765322353865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.54931640625,0.0,1537.415771484375,1895.4371337890625,0.0,4300.0,0.9078906774520874,1.0,0.0,3.0,1.0,0.0
18122100,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7642837762832642,0.3460303544998169,0.3164950311183929,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8853099346160889,0.5451818704605103,0.5204897522926331,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9990000128746032,0.900663435459137,0.5513846278190613,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7872546315193176,0.3785609006881714,0.3637531399726867,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6510129570960999,0.2115955501794815,0.97916841506958,284.8612365722656,284.95001220703125,298.8659362792969,291.3968811035156,297.56854248046875,297.1548767089844,284.8589172363281,1.0,0.6428989171981812,0.334890604019165,0.334890604019165,1.0,1.0,-3.2798421382904053,0.7918562293052673,2.487985849380493,0.0544155910611152,0.8416035175323486,0.8416035175323486,0.0,219.32237243652344,215.0,50404.38671875,0.0,3239.3134765625,1.0,279.7979431152344,283.1347045898437,295.99713134765625,297.3020324707031,293.1499938964844,293.1499938964844,279.75,38652.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6160480976104736,3.616072177886963,8.724924214220664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.08935546875,0.0,1515.3836669921875,1895.4371337890625,0.0,4300.0,0.8970832824707031,1.0,0.0,3.0,1.0,0.0
18122160,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7627512812614441,0.3445843458175659,0.315224140882492,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.883630633354187,0.5431908965110779,0.5186562538146973,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.9010043144226074,0.5525038838386536,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7858861684799194,0.377337634563446,0.3626451194286346,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6496413350105286,0.2105961292982101,0.9749433994293212,284.8861083984375,284.95001220703125,298.8428955078125,291.3913879394531,297.5582580566406,297.1483459472656,284.8879089355469,1.0,0.6419532895088196,0.3352133929729461,0.3352133929729461,1.0,1.0,-3.2710416316986084,0.7901754379272461,2.4808661937713623,0.0547131188213825,0.8317355513572693,0.8317355513572693,0.0,219.5504913330078,218.0,50008.98046875,0.0,3221.07958984375,1.0,279.75799560546875,283.16876220703125,295.9947814941406,297.23663330078125,293.1499938964844,293.1499938964844,280.04998779296875,40174.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5014164447784424,3.5014398097991943,8.180518307199236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.22314453125,0.0,1404.022705078125,1895.4371337890625,0.0,4300.0,0.8757069706916809,1.0,0.0,3.0,1.0,0.0
18122220,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7600372433662415,0.3426461815834045,0.3133437037467956,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8804583549499512,0.5402127504348755,0.5156919360160828,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.902513861656189,0.5551713705062866,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7833027243614197,0.3756119012832641,0.3609062433242798,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6469855308532715,0.2089892923831939,0.9675509929656982,284.99151611328125,284.95001220703125,298.79656982421875,291.3784484863281,297.5461120605469,297.1463317871094,284.9906311035156,1.0,0.64078688621521,0.335858941078186,0.335858941078186,1.0,1.0,-3.257436513900757,0.7879781126976013,2.4694583415985107,0.0554900765419006,0.916154444217682,0.916154444217682,0.0,220.4126739501953,221.0,49087.51171875,0.0,3195.88427734375,1.0,280.04119873046875,283.2991638183594,295.9046630859375,297.0370788574219,293.1499938964844,293.1499938964844,279.75,33906.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6017374992370605,3.6017606258392334,8.656002705720311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.45947265625,0.0,1464.680908203125,1895.4371337890625,0.0,4300.0,0.8929906487464905,1.0,0.0,3.0,1.0,0.0
18122280,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7600372433662415,0.3426461815834045,0.3133437037467956,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8804583549499512,0.5402127504348755,0.5156919360160828,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.902513861656189,0.5551713705062866,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7833027243614197,0.3756119012832641,0.3609062433242798,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6469855308532715,0.2089892923831939,0.9675509929656982,284.99151611328125,284.95001220703125,298.79656982421875,291.3784484863281,297.5461120605469,297.1463317871094,284.9906311035156,1.0,0.64078688621521,0.335858941078186,0.335858941078186,1.0,1.0,-3.257436513900757,0.7879781126976013,2.4694583415985107,0.0554900765419006,0.916154444217682,0.916154444217682,0.0,220.4126739501953,221.0,49087.51171875,0.0,3195.88427734375,1.0,280.04119873046875,283.2991638183594,295.9046630859375,297.0370788574219,293.1499938964844,293.1499938964844,279.75,33906.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6017374992370605,3.6017606258392334,8.656002705720311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.45947265625,0.0,1464.680908203125,1895.4371337890625,0.0,4300.0,0.8929906487464905,1.0,0.0,3.0,1.0,0.0
18122340,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7562741041183472,0.3398181200027466,0.3111255466938019,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8761406540870667,0.5363246202468872,0.5123917460441589,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.9018798470497132,0.5596616268157959,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7797151207923889,0.3732443749904632,0.3589646816253662,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6435622572898865,0.206980213522911,0.9596313834190368,284.8956298828125,284.95001220703125,298.75,291.3626403808594,297.522216796875,297.1289978027344,284.8965759277344,1.0,0.6402029991149902,0.3365045189857483,0.3365045189857483,1.0,1.0,-3.244346141815185,0.7859165072441101,2.4584295749664307,0.0564072765409946,0.8225316405296326,0.8225316405296326,0.0,222.3113708496093,224.0,49386.5625,0.0,3177.7109375,1.0,279.7589111328125,283.1918334960937,295.9493713378906,297.15289306640625,293.1499938964844,293.1499938964844,280.04998779296875,39857.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4369051456451416,3.436927795410156,7.881853889557533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.71630859375,0.0,1335.9407958984375,1895.4371337890625,0.0,4300.0,0.8613585233688354,1.0,0.0,3.0,1.0,0.0
18122400,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7562741041183472,0.3398181200027466,0.3111255466938019,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8761406540870667,0.5363246202468872,0.5123917460441589,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.9018798470497132,0.5596616268157959,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7797151207923889,0.3732443749904632,0.3589646816253662,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6435622572898865,0.206980213522911,0.9596313834190368,284.8956298828125,284.95001220703125,298.75,291.3626403808594,297.522216796875,297.1289978027344,284.8965759277344,1.0,0.6402029991149902,0.3365045189857483,0.3365045189857483,1.0,1.0,-3.244346141815185,0.7859165072441101,2.4584295749664307,0.0564072765409946,0.8225316405296326,0.8225316405296326,0.0,222.3113708496093,224.0,49386.5625,0.0,3177.7109375,1.0,279.7589111328125,283.1918334960937,295.9493713378906,297.15289306640625,293.1499938964844,293.1499938964844,280.04998779296875,39857.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4369051456451416,3.436927795410156,7.881853889557533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.71630859375,0.0,1335.9407958984375,1895.4371337890625,0.0,4300.0,0.8613585233688354,1.0,0.0,3.0,1.0,0.0
18122460,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.752654492855072,0.3377549946308136,0.3092000186443329,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.871862530708313,0.5332105159759521,0.5093746185302734,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.9018003344535828,0.5644885301589966,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7761326432228088,0.3714077472686767,0.3571900427341461,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.640106201171875,0.2052263170480728,0.9518543481826782,284.9918518066406,284.95001220703125,298.7020263671875,291.3441467285156,297.5047607421875,297.1206359863281,284.99090576171875,1.0,0.6399602293968201,0.3370723724365234,0.3370723724365234,1.0,1.0,-3.2327167987823486,0.7840677499771118,2.448648929595948,0.0571044720709323,0.9032808542251588,0.9032808542251588,0.0,224.4743804931641,227.0,48504.265625,0.0,3164.290283203125,1.0,280.0406799316406,283.3131103515625,295.8565368652344,296.9534606933594,293.1499938964844,293.1499938964844,279.75,33773.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5432703495025635,3.543292999267578,8.377257927350001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.36328125,0.0,1401.4661865234375,1895.4371337890625,0.0,4300.0,0.8797673583030701,1.0,0.0,3.0,1.0,0.0
18122520,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.752654492855072,0.3377549946308136,0.3092000186443329,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.871862530708313,0.5332105159759521,0.5093746185302734,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.9018003344535828,0.5644885301589966,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7761326432228088,0.3714077472686767,0.3571900427341461,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.640106201171875,0.2052263170480728,0.9518543481826782,284.9918518066406,284.95001220703125,298.7020263671875,291.3441467285156,297.5047607421875,297.1206359863281,284.99090576171875,1.0,0.6399602293968201,0.3370723724365234,0.3370723724365234,1.0,1.0,-3.2327167987823486,0.7840677499771118,2.448648929595948,0.0571044720709323,0.9032808542251588,0.9032808542251588,0.0,224.4743804931641,227.0,48504.265625,0.0,3164.290283203125,1.0,280.0406799316406,283.3131103515625,295.8565368652344,296.9534606933594,293.1499938964844,293.1499938964844,279.75,33773.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5432703495025635,3.543292999267578,8.377257927350001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.36328125,0.0,1401.4661865234375,1895.4371337890625,0.0,4300.0,0.8797673583030701,1.0,0.0,3.0,1.0,0.0
18122580,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7483999133110046,0.3348351418972015,0.3069156110286712,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8669254183769226,0.5292090177536011,0.5059852004051208,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.8997608423233032,0.5703087449073792,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7719644904136658,0.368937224149704,0.3551736176013946,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6362259387969971,0.2030882537364959,0.9434592723846436,284.8990783691406,284.95001220703125,298.651611328125,291.3233337402344,297.47686767578125,297.09942626953125,284.8997802734375,1.0,0.6399046778678894,0.3376402556896209,0.3376402556896209,1.0,1.0,-3.220377922058105,0.7819783687591553,2.43839955329895,0.0578244291245937,0.8133460879325867,0.8133460879325867,0.0,227.1927032470703,215.0,48769.39453125,0.0,3152.4404296875,1.0,279.7594299316406,283.20965576171875,295.8966979980469,297.0632019042969,293.1499938964844,293.1499938964844,280.04998779296875,39759.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.377378463745117,3.3774006366729736,7.611193950651796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.2578125,0.0,1276.516845703125,1895.4371337890625,0.0,4300.0,0.8482334613800049,1.0,0.0,3.0,1.0,0.0
18122640,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7483999133110046,0.3348351418972015,0.3069156110286712,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8669254183769226,0.5292090177536011,0.5059852004051208,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.8997608423233032,0.5703087449073792,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7719644904136658,0.368937224149704,0.3551736176013946,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6362259387969971,0.2030882537364959,0.9434592723846436,284.8990783691406,284.95001220703125,298.651611328125,291.3233337402344,297.47686767578125,297.09942626953125,284.8997802734375,1.0,0.6399046778678894,0.3376402556896209,0.3376402556896209,1.0,1.0,-3.220377922058105,0.7819783687591553,2.43839955329895,0.0578244291245937,0.8133460879325867,0.8133460879325867,0.0,227.1927032470703,215.0,48769.39453125,0.0,3152.4404296875,1.0,279.7594299316406,283.20965576171875,295.8966979980469,297.0632019042969,293.1499938964844,293.1499938964844,280.04998779296875,39759.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.377378463745117,3.3774006366729736,7.611193950651796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.2578125,0.0,1276.516845703125,1895.4371337890625,0.0,4300.0,0.8482334613800049,1.0,0.0,3.0,1.0,0.0
18122700,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7476303577423096,0.3336942791938782,0.3057096302509308,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8661090731620789,0.527518630027771,0.5042020678520203,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.8992735743522644,0.569905698299408,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7713300585746765,0.3679010272026062,0.3540578186511993,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6353466510772705,0.2021040171384811,0.9386732578277588,285.0014038085937,284.95001220703125,298.6255187988281,291.3121032714844,297.4662780761719,297.0936279296875,285.00225830078125,1.0,0.637867271900177,0.3379241824150085,0.3379241824150085,1.0,1.0,-3.209214925765991,0.7793970108032227,2.429817914962769,0.0578794628381729,0.8816591501235962,0.8816591501235962,0.0,226.5040435791016,215.0,47888.53515625,0.0,3124.5244140625,1.0,279.994873046875,283.33502197265625,295.8236389160156,296.8471069335937,293.1499938964844,293.1499938964844,280.04998779296875,34601.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4206221103668213,3.4206438064575195,7.807346946719917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.18310546875,0.0,1282.8260498046875,1895.4371337890625,0.0,4300.0,0.8550218939781189,1.0,0.0,3.0,1.0,0.0
18122760,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7480112314224243,0.3326407968997955,0.3047144711017608,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8666231632232666,0.5259265899658203,0.5026506185531616,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.899394154548645,0.5671424865722656,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7718867063522339,0.3669489324092865,0.3530961573123932,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6353682279586792,0.2011886686086654,0.9342225790023804,284.9839172363281,284.95001220703125,298.5989074707031,291.30035400390625,297.4586181640625,297.0920104980469,284.982177734375,1.0,0.6350666284561157,0.3382283449172973,0.3382283449172973,1.0,1.0,-3.196326494216919,0.776341438293457,2.419985055923462,0.0577438808977603,0.8846950531005859,0.8846950531005859,0.0,224.42404174804688,203.0,47766.9765625,0.0,3085.499755859375,1.0,280.0408935546875,283.3212890625,295.79815673828125,296.8545227050781,293.1499938964844,293.1499938964844,280.3500061035156,33892.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.481596708297729,3.481618642807007,8.088168783615401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.51025390625,0.0,1338.7138671875,1895.4371337890625,0.0,4300.0,0.8657867312431335,1.0,0.0,3.0,1.0,0.0
18122820,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7504926919937134,0.3306637108325958,0.3027336299419403,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.869747519493103,0.5228931903839111,0.4995783865451813,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9990000128746032,0.9012799263000488,0.5576472282409668,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.77488774061203,0.3651691079139709,0.3511941134929657,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6368758678436279,0.1994959414005279,0.9254936575889589,285.037353515625,284.95001220703125,298.54412841796875,291.2753295898437,297.4496459960937,297.0977783203125,285.0341491699219,1.0,0.6276711225509644,0.3388366401195526,0.3388366401195526,1.0,1.0,-3.166057586669922,0.7688372135162354,2.3972203731536865,0.0570574328303337,0.980205237865448,0.980205237865448,0.0,217.92721557617188,206.0,46894.265625,0.0,2986.229736328125,1.0,280.34088134765625,283.40008544921875,295.728271484375,296.7196350097656,293.1499938964844,293.1499938964844,280.04998779296875,31261.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6687843799591056,3.6688077449798575,8.981268138086307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.3544921875,0.0,1518.5284423828125,1895.4371337890625,0.0,4300.0,0.9060248136520386,1.0,0.0,3.0,1.0,0.0
18122880,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7504926919937134,0.3306637108325958,0.3027336299419403,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.869747519493103,0.5228931903839111,0.4995783865451813,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9990000128746032,0.9012799263000488,0.5576472282409668,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.77488774061203,0.3651691079139709,0.3511941134929657,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6368758678436279,0.1994959414005279,0.9254936575889589,285.037353515625,284.95001220703125,298.54412841796875,291.2753295898437,297.4496459960937,297.0977783203125,285.0341491699219,1.0,0.6276711225509644,0.3388366401195526,0.3388366401195526,1.0,1.0,-3.166057586669922,0.7688372135162354,2.3972203731536865,0.0570574328303337,0.980205237865448,0.980205237865448,0.0,217.92721557617188,206.0,46894.265625,0.0,2986.229736328125,1.0,280.34088134765625,283.40008544921875,295.728271484375,296.7196350097656,293.1499938964844,293.1499938964844,280.04998779296875,31261.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6687843799591056,3.6688077449798575,8.981268138086307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.3544921875,0.0,1518.5284423828125,1895.4371337890625,0.0,4300.0,0.9060248136520386,1.0,0.0,3.0,1.0,0.0
18122940,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7497158050537109,0.32748943567276,0.3001275658607483,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8691163063049316,0.5185759663581848,0.4958069920539856,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9990000128746032,0.9015356302261353,0.5546368360519409,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7745288610458374,0.362430065870285,0.348820686340332,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6359065771102905,0.1972905248403549,0.9160768389701844,284.8734436035156,284.95001220703125,298.48748779296875,291.2484741210937,297.4295654296875,297.0894470214844,284.8749389648437,1.0,0.6233530640602112,0.3394449651241302,0.3394449651241302,1.0,1.0,-3.140585660934448,0.7627792954444885,2.3778064250946045,0.0565675608813762,0.8478744029998779,0.8478744029998779,0.0,215.224853515625,209.0,47327.7890625,0.0,2918.818359375,1.0,280.0570983886719,283.2256774902344,295.78082275390625,296.8574523925781,293.1499938964844,293.1499938964844,280.3500061035156,39219.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.566912174224853,3.566936016082764,8.489422498314525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.642578125,0.0,1466.22314453125,1895.4371337890625,0.0,4300.0,0.8887534737586975,1.0,0.0,3.0,1.0,0.0
18123000,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7497158050537109,0.32748943567276,0.3001275658607483,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8691163063049316,0.5185759663581848,0.4958069920539856,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9990000128746032,0.9015356302261353,0.5546368360519409,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7745288610458374,0.362430065870285,0.348820686340332,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6359065771102905,0.1972905248403549,0.9160768389701844,284.8734436035156,284.95001220703125,298.48748779296875,291.2484741210937,297.4295654296875,297.0894470214844,284.8749389648437,1.0,0.6233530640602112,0.3394449651241302,0.3394449651241302,1.0,1.0,-3.140585660934448,0.7627792954444885,2.3778064250946045,0.0565675608813762,0.8478744029998779,0.8478744029998779,0.0,215.224853515625,209.0,47327.7890625,0.0,2918.818359375,1.0,280.0570983886719,283.2256774902344,295.78082275390625,296.8574523925781,293.1499938964844,293.1499938964844,280.3500061035156,39219.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.566912174224853,3.566936016082764,8.489422498314525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.642578125,0.0,1466.22314453125,1895.4371337890625,0.0,4300.0,0.8887534737586975,1.0,0.0,3.0,1.0,0.0
18123060,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7476969957351685,0.3252071738243103,0.2978340983390808,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.866832435131073,0.5151375532150269,0.492305725812912,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.9020835161209106,0.5550685524940491,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7726384997367859,0.3602533340454101,0.3465777933597564,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6337382197380066,0.1953578144311905,0.9069063663482666,284.98504638671875,284.95001220703125,298.42919921875,291.21990966796875,297.41461181640625,297.087646484375,284.9840087890625,1.0,0.6206427812576294,0.3403587341308594,0.3403587341308594,1.0,1.0,-3.12040638923645,0.759172260761261,2.361234188079834,0.0573375038802623,0.9303098917007446,0.9303098917007446,0.0,214.623764038086,212.0,46257.109375,0.0,2874.27294921875,1.0,280.3416442871094,283.3647155761719,295.67535400390625,296.637451171875,293.1499938964844,293.1499938964844,280.04998779296875,33886.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657853603363037,3.657877206802368,8.92783020844945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.42529296875,0.0,1526.0780029296875,1895.4371337890625,0.0,4300.0,0.9055511355400084,1.0,0.0,3.0,1.0,0.0
18123120,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7476969957351685,0.3252071738243103,0.2978340983390808,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.866832435131073,0.5151375532150269,0.492305725812912,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.9020835161209106,0.5550685524940491,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7726384997367859,0.3602533340454101,0.3465777933597564,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6337382197380066,0.1953578144311905,0.9069063663482666,284.98504638671875,284.95001220703125,298.42919921875,291.21990966796875,297.41461181640625,297.087646484375,284.9840087890625,1.0,0.6206427812576294,0.3403587341308594,0.3403587341308594,1.0,1.0,-3.12040638923645,0.759172260761261,2.361234188079834,0.0573375038802623,0.9303098917007446,0.9303098917007446,0.0,214.623764038086,212.0,46257.109375,0.0,2874.27294921875,1.0,280.3416442871094,283.3647155761719,295.67535400390625,296.637451171875,293.1499938964844,293.1499938964844,280.04998779296875,33886.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657853603363037,3.657877206802368,8.92783020844945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.42529296875,0.0,1526.0780029296875,1895.4371337890625,0.0,4300.0,0.9055511355400084,1.0,0.0,3.0,1.0,0.0
18123180,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7445108890533447,0.3221779763698578,0.2953932881355285,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8631840348243713,0.5109361410140991,0.4886630177497864,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.9004069566726685,0.5579895377159119,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7695321440696716,0.3575303852558136,0.344257652759552,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6306729912757874,0.1931112110614776,0.8976897597312927,284.88116455078125,284.95001220703125,298.36944580078125,291.1897888183594,297.388671875,297.0718688964844,284.8827209472656,1.0,0.619009256362915,0.3412724733352661,0.3412724733352661,1.0,1.0,-3.102735757827759,0.7563304305076599,2.346405267715454,0.0584410019218921,0.8232185244560242,0.8232185244560242,0.0,215.49588012695312,215.0,46467.43359375,0.0,2843.052001953125,1.0,280.0584716796875,283.25360107421875,295.7063903808594,296.7327575683594,293.1499938964844,293.1499938964844,280.3500061035156,40571.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4731929302215576,3.4732160568237305,8.049170219237567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.04736328125,0.0,1377.763427734375,1895.4371337890625,0.0,4300.0,0.8698872923851013,1.0,0.0,3.0,1.0,0.0
18123240,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7445108890533447,0.3221779763698578,0.2953932881355285,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8631840348243713,0.5109361410140991,0.4886630177497864,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.9004069566726685,0.5579895377159119,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7695321440696716,0.3575303852558136,0.344257652759552,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6306729912757874,0.1931112110614776,0.8976897597312927,284.88116455078125,284.95001220703125,298.36944580078125,291.1897888183594,297.388671875,297.0718688964844,284.8827209472656,1.0,0.619009256362915,0.3412724733352661,0.3412724733352661,1.0,1.0,-3.102735757827759,0.7563304305076599,2.346405267715454,0.0584410019218921,0.8232185244560242,0.8232185244560242,0.0,215.49588012695312,215.0,46467.43359375,0.0,2843.052001953125,1.0,280.0584716796875,283.25360107421875,295.7063903808594,296.7327575683594,293.1499938964844,293.1499938964844,280.3500061035156,40571.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4731929302215576,3.4732160568237305,8.049170219237567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.04736328125,0.0,1377.763427734375,1895.4371337890625,0.0,4300.0,0.8698872923851013,1.0,0.0,3.0,1.0,0.0
18123300,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7427279949188232,0.3210178017616272,0.2941954433917999,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8611093759536743,0.5091888904571533,0.4868494868278503,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.8998200297355652,0.5599762201309204,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7677382230758667,0.3564043939113617,0.343086302280426,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6289297342300415,0.1920964866876602,0.8929479718208313,284.9974670410156,284.95001220703125,298.33905029296875,291.1741943359375,297.37823486328125,297.0673828125,284.9996643066406,1.0,0.6184313893318176,0.3417293727397918,0.3417293727397918,1.0,1.0,-3.094390869140625,0.7550535798072815,2.3393373489379883,0.0589696988463401,0.896960437297821,0.896960437297821,0.0,216.2422637939453,215.0,45553.94921875,0.0,2830.17578125,1.0,280.29718017578125,283.3938903808594,295.6252746582031,296.5058288574219,293.1499938964844,293.1499938964844,280.3500061035156,35080.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.507248640060425,3.5072710514068604,8.207792916437029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.4912109375,0.0,1373.464599609375,1895.4371337890625,0.0,4300.0,0.8748093843460083,1.0,0.0,3.0,1.0,0.0
18123360,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7412557005882263,0.3199779987335205,0.2932941317558288,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8593188524246216,0.507581889629364,0.4853651523590088,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9990000128746032,0.8992736339569092,0.5618057250976562,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7662070393562317,0.3553956747055053,0.3421567380428314,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6273897886276245,0.191164419054985,0.8888697028160095,284.9893798828125,284.95001220703125,298.30841064453125,291.1582946777344,297.3687438964844,297.0643920898437,284.98797607421875,1.0,0.6180469393730164,0.3421228528022766,0.3421228528022766,1.0,1.0,-3.08769965171814,0.7541133165359497,2.3335864543914795,0.0594838671386241,0.9068607687950134,0.9068607687950134,0.0,216.9748077392578,218.0,45485.2265625,0.0,2820.594482421875,1.0,280.3416748046875,283.3868713378906,295.5948181152344,296.5094299316406,293.1499938964844,293.1499938964844,280.04998779296875,33902.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.571160793304444,3.571183681488037,8.509657618560595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.37646484375,0.0,1431.85888671875,1895.4371337890625,0.0,4300.0,0.8859300017356873,1.0,0.0,3.0,1.0,0.0
18123420,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7372969388961792,0.3169583678245544,0.2909141480922699,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8547029495239258,0.5033823847770691,0.4817804098129272,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.8960195779800415,0.5669087767601013,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7622159123420715,0.3526600003242492,0.3398787975311279,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6235840320587158,0.1888815462589264,0.8797200322151184,284.8930969238281,284.95001220703125,298.2463073730469,291.1256103515625,297.3389587402344,297.04443359375,284.89422607421875,1.0,0.6175070405006409,0.3429098129272461,0.3429098129272461,1.0,1.0,-3.072928667068481,0.7517593502998352,2.321169376373291,0.0604428015649318,0.8110443353652954,0.8110443353652954,0.0,219.2018280029297,206.0,45691.80859375,0.0,2802.744873046875,1.0,280.05926513671875,283.2838134765625,295.62359619140625,296.6016540527344,293.1499938964844,293.1499938964844,280.3500061035156,40315.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.384959936141968,3.384982347488404,7.645402888556418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.666015625,0.0,1287.750244140625,1895.4371337890625,0.0,4300.0,0.8504118919372559,1.0,0.0,3.0,1.0,0.0
18123480,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7372969388961792,0.3169583678245544,0.2909141480922699,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8547029495239258,0.5033823847770691,0.4817804098129272,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.8960195779800415,0.5669087767601013,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7622159123420715,0.3526600003242492,0.3398787975311279,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6235840320587158,0.1888815462589264,0.8797200322151184,284.8930969238281,284.95001220703125,298.2463073730469,291.1256103515625,297.3389587402344,297.04443359375,284.89422607421875,1.0,0.6175070405006409,0.3429098129272461,0.3429098129272461,1.0,1.0,-3.072928667068481,0.7517593502998352,2.321169376373291,0.0604428015649318,0.8110443353652954,0.8110443353652954,0.0,219.2018280029297,206.0,45691.80859375,0.0,2802.744873046875,1.0,280.05926513671875,283.2838134765625,295.62359619140625,296.6016540527344,293.1499938964844,293.1499938964844,280.3500061035156,40315.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.384959936141968,3.384982347488404,7.645402888556418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.666015625,0.0,1287.750244140625,1895.4371337890625,0.0,4300.0,0.8504118919372559,1.0,0.0,3.0,1.0,0.0
18123540,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7368963360786438,0.3146506547927856,0.2886037528514862,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8543821573257446,0.4998899698257446,0.4782405793666839,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.8942577838897705,0.5633928179740906,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7620335221290588,0.3503791689872741,0.3375264108181,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6225786209106445,0.1868387311697006,0.8698093891143799,284.9843444824219,284.95001220703125,298.1833190917969,291.0918273925781,297.3178100585937,297.0365295410156,284.9830322265625,1.0,0.6122951507568359,0.3436967730522156,0.3436967730522156,1.0,1.0,-3.0469412803649902,0.7458816766738892,2.3010594844818115,0.0605111755430698,0.8853859305381775,0.8853859305381775,0.0,216.2173767089844,209.0,44642.80859375,0.0,2735.75390625,1.0,280.3401794433594,283.4018859863281,295.5112609863281,296.3768310546875,293.1499938964844,293.1499938964844,280.6499938964844,34049.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.485595941543579,3.4856181144714355,8.106761697490583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.2294921875,0.0,1343.901611328125,1895.4371337890625,0.0,4300.0,0.8670061826705933,1.0,0.0,3.0,1.0,0.0
18123600,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7368963360786438,0.3146506547927856,0.2886037528514862,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8543821573257446,0.4998899698257446,0.4782405793666839,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.8942577838897705,0.5633928179740906,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7620335221290588,0.3503791689872741,0.3375264108181,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6225786209106445,0.1868387311697006,0.8698093891143799,284.9843444824219,284.95001220703125,298.1833190917969,291.0918273925781,297.3178100585937,297.0365295410156,284.9830322265625,1.0,0.6122951507568359,0.3436967730522156,0.3436967730522156,1.0,1.0,-3.0469412803649902,0.7458816766738892,2.3010594844818115,0.0605111755430698,0.8853859305381775,0.8853859305381775,0.0,216.2173767089844,209.0,44642.80859375,0.0,2735.75390625,1.0,280.3401794433594,283.4018859863281,295.5112609863281,296.3768310546875,293.1499938964844,293.1499938964844,280.6499938964844,34049.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.485595941543579,3.4856181144714355,8.106761697490583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.2294921875,0.0,1343.901611328125,1895.4371337890625,0.0,4300.0,0.8670061826705933,1.0,0.0,3.0,1.0,0.0
18123660,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7357518076896667,0.3125991225242615,0.2867178618907928,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8530275821685791,0.4966929256916046,0.475179374217987,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9990000128746032,0.8937033414840698,0.5625271201133728,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7609325051307678,0.3483179211616516,0.3355350792407989,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.6209557056427002,0.1850178837776184,0.8613671660423279,285.0504150390625,284.95001220703125,298.11968994140625,291.0571594238281,297.30279541015625,297.03680419921875,285.0474853515625,1.0,0.6094935536384583,0.3445471823215484,0.3445471823215484,1.0,1.0,-3.0273966789245605,0.7421681880950928,2.285228490829468,0.0609620921313762,0.9933458566665648,0.9933458566665648,0.0,214.95022583007807,212.0,43841.84765625,0.0,2691.079833984375,1.0,280.64093017578125,283.4902648925781,295.428955078125,296.23065185546875,293.1499938964844,293.1499938964844,280.3500061035156,30986.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682455062866211,3.682478427886963,9.048325182448024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.22314453125,0.0,1531.7337646484375,1895.4371337890625,0.0,4300.0,0.9089752435684204,1.0,0.0,3.0,1.0,0.0
18123720,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7357518076896667,0.3125991225242615,0.2867178618907928,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8530275821685791,0.4966929256916046,0.475179374217987,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9990000128746032,0.8937033414840698,0.5625271201133728,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7609325051307678,0.3483179211616516,0.3355350792407989,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.6209557056427002,0.1850178837776184,0.8613671660423279,285.0504150390625,284.95001220703125,298.11968994140625,291.0571594238281,297.30279541015625,297.03680419921875,285.0474853515625,1.0,0.6094935536384583,0.3445471823215484,0.3445471823215484,1.0,1.0,-3.0273966789245605,0.7421681880950928,2.285228490829468,0.0609620921313762,0.9933458566665648,0.9933458566665648,0.0,214.95022583007807,212.0,43841.84765625,0.0,2691.079833984375,1.0,280.64093017578125,283.4902648925781,295.428955078125,296.23065185546875,293.1499938964844,293.1499938964844,280.3500061035156,30986.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682455062866211,3.682478427886963,9.048325182448024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.22314453125,0.0,1531.7337646484375,1895.4371337890625,0.0,4300.0,0.9089752435684204,1.0,0.0,3.0,1.0,0.0
18123780,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.732571005821228,0.3092897832393646,0.2841441929340362,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8494348526000977,0.4921654462814331,0.4713679850101471,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.8900005221366882,0.5653538107872009,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7577971816062927,0.3452585935592651,0.3330081701278686,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6177385449409485,0.1826408952474594,0.8518580794334412,284.8730163574219,284.95001220703125,298.0556030273437,291.02178955078125,297.2739562988281,297.0189819335937,284.8743591308594,1.0,0.6077369451522827,0.3453975617885589,0.3453975617885589,1.0,1.0,-3.008654356002808,0.7386712431907654,2.269983053207397,0.0616614557802677,0.858064591884613,0.858064591884613,0.0,215.77114868164065,200.0,44435.140625,0.0,2659.128173828125,1.0,280.3568420410156,283.2995910644531,295.4801025390625,296.37469482421875,293.1499938964844,293.1499938964844,280.6499938964844,38759.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6061103343963614,3.606134414672852,8.677034202264622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.3642578125,0.0,1505.2833251953125,1895.4371337890625,0.0,4300.0,0.8969576358795166,1.0,0.0,3.0,1.0,0.0
18123840,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.732571005821228,0.3092897832393646,0.2841441929340362,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8494348526000977,0.4921654462814331,0.4713679850101471,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.8900005221366882,0.5653538107872009,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7577971816062927,0.3452585935592651,0.3330081701278686,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6177385449409485,0.1826408952474594,0.8518580794334412,284.8730163574219,284.95001220703125,298.0556030273437,291.02178955078125,297.2739562988281,297.0189819335937,284.8743591308594,1.0,0.6077369451522827,0.3453975617885589,0.3453975617885589,1.0,1.0,-3.008654356002808,0.7386712431907654,2.269983053207397,0.0616614557802677,0.858064591884613,0.858064591884613,0.0,215.77114868164065,200.0,44435.140625,0.0,2659.128173828125,1.0,280.3568420410156,283.2995910644531,295.4801025390625,296.37469482421875,293.1499938964844,293.1499938964844,280.6499938964844,38759.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6061103343963614,3.606134414672852,8.677034202264622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.3642578125,0.0,1505.2833251953125,1895.4371337890625,0.0,4300.0,0.8969576358795166,1.0,0.0,3.0,1.0,0.0
