time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123900,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7318812608718872,0.3079155385494232,0.2826729714870453,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8487781286239624,0.4901594221591949,0.4692320525646209,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.888434886932373,0.5641478300094604,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7572212219238281,0.3438757956027984,0.3315257728099823,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6168298125267029,0.1814927607774734,0.8462292551994324,284.9928894042969,284.95001220703125,298.0234375,291.0038452148437,297.2616271972656,297.012939453125,284.9957580566406,1.0,0.6050271391868591,0.3458227813243866,0.3458227813243866,1.0,1.0,-2.9943301677703857,0.7353522777557373,2.2589778900146484,0.0616441145539283,0.9318491220474244,0.9318491220474244,0.0,214.5443420410156,200.0,43414.984375,0.0,2625.446533203125,1.0,280.6003112792969,283.4463806152344,295.3990173339844,296.1476745605469,293.1499938964844,293.1499938964844,280.6499938964844,34650.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635016679763794,3.635040521621704,8.81670132457657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.3896484375,0.0,1506.5042724609375,1895.4371337890625,0.0,4300.0,0.9026886224746704,1.0,0.0,3.0,1.0,0.0
18123960,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7323442101478577,0.306754857301712,0.2815147638320923,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8494086861610413,0.4883759915828705,0.4674305617809295,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.8876261115074158,0.5606849789619446,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7578021287918091,0.3426607847213745,0.330264687538147,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6168366074562073,0.1804530620574951,0.8410631418228149,284.98565673828125,284.95001220703125,297.9912414550781,290.9858093261719,297.25262451171875,297.0113830566406,284.98358154296875,1.0,0.6016454696655273,0.3462971150875091,0.3462971150875091,1.0,1.0,-2.9788856506347656,0.7318012714385986,2.247084379196167,0.0615455918014049,0.9412860870361328,0.9412860870361328,0.0,212.0298767089844,188.0,43244.69921875,0.0,2583.38818359375,1.0,280.6427001953125,283.44024658203125,295.36651611328125,296.1463317871094,293.1499938964844,293.1499938964844,280.3500061035156,33759.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.696897268295288,3.696921348571777,9.119437436311272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.80322265625,0.0,1568.991943359375,1895.4371337890625,0.0,4300.0,0.9140233397483826,1.0,0.0,3.0,1.0,0.0
18124020,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7339586019515991,0.3035473823547363,0.2786570191383362,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8516930341720581,0.4838736653327942,0.4632360935211181,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.885593831539154,0.551045835018158,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7598774433135986,0.3395425975322723,0.3273046016693115,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6175727248191833,0.1780107319355011,0.8296165466308594,284.8651123046875,284.95001220703125,297.9267883300781,290.9494323730469,297.23101806640625,297.0037536621094,284.866943359375,1.0,0.5931278467178345,0.3472457528114319,0.3472457528114319,1.0,1.0,-2.941514015197754,0.7226270437240601,2.2188868522644043,0.0607874318957328,0.8168004751205444,0.8168004751205444,0.0,205.32896423339844,191.0,43216.8203125,0.0,2480.087646484375,1.0,280.3582458496094,283.3204345703125,295.38934326171875,296.220703125,293.1499938964844,293.1499938964844,280.6499938964844,41562.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4830684661865234,3.4830918312072754,8.095008752206923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.01416015625,0.0,1394.9737548828125,1895.4371337890625,0.0,4300.0,0.872737467288971,1.0,0.0,3.0,1.0,0.0
18124080,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7339586019515991,0.3035473823547363,0.2786570191383362,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8516930341720581,0.4838736653327942,0.4632360935211181,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.885593831539154,0.551045835018158,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7598774433135986,0.3395425975322723,0.3273046016693115,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6175727248191833,0.1780107319355011,0.8296165466308594,284.8651123046875,284.95001220703125,297.9267883300781,290.9494323730469,297.23101806640625,297.0037536621094,284.866943359375,1.0,0.5931278467178345,0.3472457528114319,0.3472457528114319,1.0,1.0,-2.941514015197754,0.7226270437240601,2.2188868522644043,0.0607874318957328,0.8168004751205444,0.8168004751205444,0.0,205.32896423339844,191.0,43216.8203125,0.0,2480.087646484375,1.0,280.3582458496094,283.3204345703125,295.38934326171875,296.220703125,293.1499938964844,293.1499938964844,280.6499938964844,41562.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4830684661865234,3.4830918312072754,8.095008752206923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.01416015625,0.0,1394.9737548828125,1895.4371337890625,0.0,4300.0,0.872737467288971,1.0,0.0,3.0,1.0,0.0
18124140,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7339063286781311,0.3012684881687164,0.2762880325317383,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8517767190933228,0.4803239405155182,0.4595433175563812,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.8856927752494812,0.5464870929718018,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7599547505378723,0.3370811641216278,0.3246972858905792,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6167389750480652,0.1759588569402694,0.8193714022636414,284.97979736328125,284.95001220703125,297.86248779296875,290.9128112792969,297.2185974121094,297.0079650878906,284.9789428710937,1.0,0.587992250919342,0.348194420337677,0.348194420337677,1.0,1.0,-2.913280248641968,0.7162949442863464,2.196985244750977,0.060481734573841,0.8966879844665527,0.8966879844665527,0.0,201.77818298339844,194.0,42027.03125,0.0,2411.083984375,1.0,280.6408996582031,283.4639892578125,295.2610778808594,295.9676818847656,293.1499938964844,293.1499938964844,280.95001220703125,34533.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.557875871658325,3.557898759841919,8.446462516076281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.16650390625,0.0,1422.374267578125,1895.4371337890625,0.0,4300.0,0.8836334347724915,1.0,0.0,3.0,1.0,0.0
18124200,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7339063286781311,0.3012684881687164,0.2762880325317383,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8517767190933228,0.4803239405155182,0.4595433175563812,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.8856927752494812,0.5464870929718018,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7599547505378723,0.3370811641216278,0.3246972858905792,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6167389750480652,0.1759588569402694,0.8193714022636414,284.97979736328125,284.95001220703125,297.86248779296875,290.9128112792969,297.2185974121094,297.0079650878906,284.9789428710937,1.0,0.587992250919342,0.348194420337677,0.348194420337677,1.0,1.0,-2.913280248641968,0.7162949442863464,2.196985244750977,0.060481734573841,0.8966879844665527,0.8966879844665527,0.0,201.77818298339844,194.0,42027.03125,0.0,2411.083984375,1.0,280.6408996582031,283.4639892578125,295.2610778808594,295.9676818847656,293.1499938964844,293.1499938964844,280.95001220703125,34533.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.557875871658325,3.557898759841919,8.446462516076281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.16650390625,0.0,1422.374267578125,1895.4371337890625,0.0,4300.0,0.8836334347724915,1.0,0.0,3.0,1.0,0.0
18124260,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7328709959983826,0.2993001639842987,0.2744702696800232,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.850506603717804,0.4771596491336822,0.4564993381500244,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9990000128746032,0.885533332824707,0.5453812479972839,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.7588471174240112,0.3349296748638153,0.3226044774055481,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6150485277175903,0.1741536855697631,0.8109805583953857,285.0639038085937,284.95001220703125,297.79852294921875,290.8760986328125,297.2073974609375,297.0133056640625,285.0614929199219,1.0,0.5849232077598572,0.3494315147399902,0.3494315147399902,1.0,1.0,-2.893500328063965,0.7133378386497498,2.1801624298095703,0.0618232749402523,1.0,1.0,0.0,200.42727661132807,197.0,41121.36328125,0.0,2369.01806640625,1.0,280.94146728515625,283.5704345703125,295.1694030761719,295.806396484375,293.1499938964844,293.1499938964844,280.6499938964844,31572.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741785287857056,3.741809368133545,9.34223976400972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.68408203125,0.0,1603.7410888671875,1895.4371337890625,0.0,4300.0,0.9222854375839232,1.0,0.0,3.0,1.0,0.0
18124320,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7328709959983826,0.2993001639842987,0.2744702696800232,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.850506603717804,0.4771596491336822,0.4564993381500244,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9990000128746032,0.885533332824707,0.5453812479972839,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.7588471174240112,0.3349296748638153,0.3226044774055481,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6150485277175903,0.1741536855697631,0.8109805583953857,285.0639038085937,284.95001220703125,297.79852294921875,290.8760986328125,297.2073974609375,297.0133056640625,285.0614929199219,1.0,0.5849232077598572,0.3494315147399902,0.3494315147399902,1.0,1.0,-2.893500328063965,0.7133378386497498,2.1801624298095703,0.0618232749402523,1.0,1.0,0.0,200.42727661132807,197.0,41121.36328125,0.0,2369.01806640625,1.0,280.94146728515625,283.5704345703125,295.1694030761719,295.806396484375,293.1499938964844,293.1499938964844,280.6499938964844,31572.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741785287857056,3.741809368133545,9.34223976400972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.68408203125,0.0,1603.7410888671875,1895.4371337890625,0.0,4300.0,0.9222854375839232,1.0,0.0,3.0,1.0,0.0
18124380,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7297738194465637,0.2960456013679504,0.2719572782516479,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8469955325126648,0.4726439714431762,0.4527099430561065,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.8818360567092896,0.5478653907775879,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7557204365730286,0.3317928314208984,0.3200039565563202,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6116428971290588,0.1718011349439621,0.8015499114990234,284.8752746582031,284.95001220703125,297.735107421875,290.8394775390625,297.1827087402344,297.0007629394531,284.8756408691406,1.0,0.5830407738685608,0.3506685793399811,0.3506685793399811,1.0,1.0,-2.8744537830352783,0.710589587688446,2.1638641357421875,0.0633279383182525,0.8779467940330505,0.8779467940330505,0.0,201.03781127929688,200.0,41820.19140625,0.0,2338.328857421875,1.0,280.65740966796875,283.36541748046875,295.21905517578125,295.9500427246094,293.1499938964844,293.1499938964844,280.95001220703125,38205.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689763069152832,3.6897878646850586,9.084274665838166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.18505859375,0.0,1594.541015625,1895.4371337890625,0.0,4300.0,0.9150204062461852,1.0,0.0,3.0,1.0,0.0
18124440,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7297738194465637,0.2960456013679504,0.2719572782516479,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8469955325126648,0.4726439714431762,0.4527099430561065,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.8818360567092896,0.5478653907775879,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7557204365730286,0.3317928314208984,0.3200039565563202,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6116428971290588,0.1718011349439621,0.8015499114990234,284.8752746582031,284.95001220703125,297.735107421875,290.8394775390625,297.1827087402344,297.0007629394531,284.8756408691406,1.0,0.5830407738685608,0.3506685793399811,0.3506685793399811,1.0,1.0,-2.8744537830352783,0.710589587688446,2.1638641357421875,0.0633279383182525,0.8779467940330505,0.8779467940330505,0.0,201.03781127929688,200.0,41820.19140625,0.0,2338.328857421875,1.0,280.65740966796875,283.36541748046875,295.21905517578125,295.9500427246094,293.1499938964844,293.1499938964844,280.95001220703125,38205.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689763069152832,3.6897878646850586,9.084274665838166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.18505859375,0.0,1594.541015625,1895.4371337890625,0.0,4300.0,0.9150204062461852,1.0,0.0,3.0,1.0,0.0
18124500,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7277478575706482,0.2946498990058899,0.2705436944961548,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8447152376174927,0.4705938696861267,0.4506128132343292,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9990000128746032,0.8798592686653137,0.5499550700187683,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7536613941192627,0.3303442299365997,0.3185347318649292,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6093934178352356,0.1706487834453582,0.7962561845779419,284.9997863769531,284.95001220703125,297.7036437988281,290.8212585449219,297.1712951660156,296.99560546875,285.0043029785156,1.0,0.582330048084259,0.3512871265411377,0.3512871265411377,1.0,1.0,-2.8646140098571777,0.7091018557548523,2.15551233291626,0.0639774724841117,0.9556143879890442,0.9556143879890442,0.0,201.78887939453125,200.0,40825.89453125,0.0,2324.732421875,1.0,280.9019775390625,283.51904296875,295.1371459960937,295.72381591796875,293.1499938964844,293.1499938964844,280.95001220703125,34623.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7142162322998047,3.714240789413452,9.205082278640476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.248046875,0.0,1595.3111572265625,1895.4371337890625,0.0,4300.0,0.920386552810669,1.0,0.0,3.0,1.0,0.0
18124560,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7260928153991699,0.2934912145137787,0.2694845497608185,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8427671790122986,0.4687912464141845,0.4488943219184875,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.8780542016029358,0.5518559813499451,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7519059777259827,0.3290833532810211,0.3173348009586334,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.607374370098114,0.1696066260337829,0.7916181683540344,285.00299072265625,284.95001220703125,297.6723937988281,290.8031005859375,297.1617431640625,296.992919921875,285.0013122558594,1.0,0.5818161964416504,0.3518068492412567,0.3518068492412567,1.0,1.0,-2.856541156768799,0.7079226970672607,2.148618459701538,0.0645465776324272,0.9764061570167542,0.9764061570167542,0.0,202.5098114013672,203.0,40747.97265625,0.0,2314.139404296875,1.0,280.9432373046875,283.5194396972656,295.1050109863281,295.726318359375,293.1499938964844,293.1499938964844,280.6499938964844,33437.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7825582027435294,3.782582998275757,9.546947694616392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.2236328125,0.0,1665.8385009765625,1895.4371337890625,0.0,4300.0,0.9332151412963868,1.0,0.0,3.0,1.0,0.0
18124620,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7218547463417053,0.2902005314826965,0.2668998539447784,296.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8379883170127869,0.4641581177711487,0.4449431002140045,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9990000128746032,0.871677041053772,0.556954026222229,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7476122379302979,0.3258216679096222,0.3145869374275207,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.6025574803352356,0.1671266704797744,0.7815971970558167,284.8619079589844,284.95001220703125,297.6106262207031,290.76715087890625,297.1385498046875,296.9820251464844,284.8646545410156,1.0,0.5810622572898865,0.3528463244438171,0.3528463244438171,1.0,1.0,-2.8394696712493896,0.7052053809165955,2.1342642307281494,0.0656394511461258,0.8452454209327698,0.8452454209327698,0.0,204.6423797607422,191.0,41177.27734375,0.0,2294.822998046875,1.0,280.6565246582031,283.3710021972656,295.140625,295.8349304199219,293.1499938964844,293.1499938964844,280.95001220703125,40827.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6200921535491934,3.620116710662842,8.74445049703354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.23828125,0.0,1535.9708251953125,1895.4371337890625,0.0,4300.0,0.9019092321395874,1.0,0.0,3.0,1.0,0.0
18124680,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7218547463417053,0.2902005314826965,0.2668998539447784,296.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8379883170127869,0.4641581177711487,0.4449431002140045,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9990000128746032,0.871677041053772,0.556954026222229,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7476122379302979,0.3258216679096222,0.3145869374275207,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.6025574803352356,0.1671266704797744,0.7815971970558167,284.8619079589844,284.95001220703125,297.6106262207031,290.76715087890625,297.1385498046875,296.9820251464844,284.8646545410156,1.0,0.5810622572898865,0.3528463244438171,0.3528463244438171,1.0,1.0,-2.8394696712493896,0.7052053809165955,2.1342642307281494,0.0656394511461258,0.8452454209327698,0.8452454209327698,0.0,204.6423797607422,191.0,41177.27734375,0.0,2294.822998046875,1.0,280.6565246582031,283.3710021972656,295.140625,295.8349304199219,293.1499938964844,293.1499938964844,280.95001220703125,40827.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6200921535491934,3.620116710662842,8.74445049703354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.23828125,0.0,1535.9708251953125,1895.4371337890625,0.0,4300.0,0.9019092321395874,1.0,0.0,3.0,1.0,0.0
18124740,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7210668921470642,0.2877149581909179,0.2643553018569946,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8372510075569153,0.4603199362754822,0.4409995377063751,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,0.8668161630630493,0.5535692572593689,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7469155788421631,0.3230988085269928,0.3117593228816986,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6008148789405823,0.1648970693349838,0.7707644701004028,284.9913330078125,284.95001220703125,297.54998779296875,290.73175048828125,297.1220092773437,296.9798583984375,284.9898986816406,1.0,0.5755866169929504,0.3538857698440552,0.3538857698440552,1.0,1.0,-2.811198472976685,0.698847770690918,2.1123507022857666,0.0656968280673027,0.9394792318344116,0.9394792318344116,0.0,201.75701904296875,179.0,40018.65625,0.0,2232.43212890625,1.0,280.9420166015625,283.5259704589844,295.0196533203125,295.5997009277344,293.1499938964844,293.1499938964844,280.6499938964844,34122.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70265793800354,3.702682018280029,9.147880177806656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.61767578125,0.0,1578.29345703125,1895.4371337890625,0.0,4300.0,0.9158169031143188,1.0,0.0,3.0,1.0,0.0
18124800,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7210668921470642,0.2877149581909179,0.2643553018569946,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8372510075569153,0.4603199362754822,0.4409995377063751,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,0.8668161630630493,0.5535692572593689,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7469155788421631,0.3230988085269928,0.3117593228816986,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6008148789405823,0.1648970693349838,0.7707644701004028,284.9913330078125,284.95001220703125,297.54998779296875,290.73175048828125,297.1220092773437,296.9798583984375,284.9898986816406,1.0,0.5755866169929504,0.3538857698440552,0.3538857698440552,1.0,1.0,-2.811198472976685,0.698847770690918,2.1123507022857666,0.0656968280673027,0.9394792318344116,0.9394792318344116,0.0,201.75701904296875,179.0,40018.65625,0.0,2232.43212890625,1.0,280.9420166015625,283.5259704589844,295.0196533203125,295.5997009277344,293.1499938964844,293.1499938964844,280.6499938964844,34122.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70265793800354,3.702682018280029,9.147880177806656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.61767578125,0.0,1578.29345703125,1895.4371337890625,0.0,4300.0,0.9158169031143188,1.0,0.0,3.0,1.0,0.0
18124860,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7222712635993958,0.2845037281513214,0.2615314126014709,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8389281630516052,0.4557166993618011,0.4367459118366241,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9990000128746032,0.8624446392059326,0.5447458028793335,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7483739852905273,0.3198175132274627,0.3086766600608825,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6010209321975708,0.1623992025852203,0.759182870388031,284.8649597167969,284.95001220703125,297.4906921386719,290.6971130371094,297.1053161621094,296.97723388671875,284.8675842285156,1.0,0.5673840045928955,0.3550283908843994,0.3550283908843994,1.0,1.0,-2.7744741439819336,0.6899673938751221,2.0845067501068115,0.0650865584611892,0.8143457174301147,0.8143457174301147,0.0,195.6652374267578,167.0,40033.19921875,0.0,2141.880615234375,1.0,280.6575622558594,283.4013671875,295.04449462890625,295.6767272949219,293.1499938964844,293.1499938964844,280.95001220703125,42004.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4818570613861084,3.4818806648254395,8.089378980002948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.05712890625,0.0,1396.8829345703125,1895.4371337890625,0.0,4300.0,0.8727694153785706,1.0,0.0,3.0,1.0,0.0
18124920,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7222712635993958,0.2845037281513214,0.2615314126014709,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8389281630516052,0.4557166993618011,0.4367459118366241,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9990000128746032,0.8624446392059326,0.5447458028793335,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7483739852905273,0.3198175132274627,0.3086766600608825,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6010209321975708,0.1623992025852203,0.759182870388031,284.8649597167969,284.95001220703125,297.4906921386719,290.6971130371094,297.1053161621094,296.97723388671875,284.8675842285156,1.0,0.5673840045928955,0.3550283908843994,0.3550283908843994,1.0,1.0,-2.7744741439819336,0.6899673938751221,2.0845067501068115,0.0650865584611892,0.8143457174301147,0.8143457174301147,0.0,195.6652374267578,167.0,40033.19921875,0.0,2141.880615234375,1.0,280.6575622558594,283.4013671875,295.04449462890625,295.6767272949219,293.1499938964844,293.1499938964844,280.95001220703125,42004.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4818570613861084,3.4818806648254395,8.089378980002948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.05712890625,0.0,1396.8829345703125,1895.4371337890625,0.0,4300.0,0.8727694153785706,1.0,0.0,3.0,1.0,0.0
18124980,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7253720164299011,0.2821121215820312,0.258903831243515,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8427872657775879,0.4519517421722412,0.4326886236667633,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9990000128746032,0.8614182472229004,0.531893253326416,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7517539858818054,0.3170906603336334,0.3056636154651642,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.6029123067855835,0.1602282971143722,0.7476271986961365,284.9786682128906,284.95001220703125,297.43292236328125,290.66339111328125,297.090576171875,296.97674560546875,284.9771423339844,1.0,0.5573422908782959,0.3561710119247436,0.3561710119247436,1.0,1.0,-2.7334859371185303,0.679643452167511,2.053842544555664,0.0638580173254013,0.8941518068313599,0.8941518068313599,0.0,187.40028381347656,170.0,38723.37109375,0.0,2036.421875,1.0,280.9408569335937,283.5437927246094,294.9136657714844,295.4197082519531,293.1499938964844,293.1499938964844,281.25,34627.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5561444759368896,3.5561673641204834,8.438244094577385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.982421875,0.0,1421.2301025390625,1895.4371337890625,0.0,4300.0,0.8832430839538574,1.0,0.0,3.0,1.0,0.0
18125040,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7253720164299011,0.2821121215820312,0.258903831243515,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8427872657775879,0.4519517421722412,0.4326886236667633,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9990000128746032,0.8614182472229004,0.531893253326416,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7517539858818054,0.3170906603336334,0.3056636154651642,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.6029123067855835,0.1602282971143722,0.7476271986961365,284.9786682128906,284.95001220703125,297.43292236328125,290.66339111328125,297.090576171875,296.97674560546875,284.9771423339844,1.0,0.5573422908782959,0.3561710119247436,0.3561710119247436,1.0,1.0,-2.7334859371185303,0.679643452167511,2.053842544555664,0.0638580173254013,0.8941518068313599,0.8941518068313599,0.0,187.40028381347656,170.0,38723.37109375,0.0,2036.421875,1.0,280.9408569335937,283.5437927246094,294.9136657714844,295.4197082519531,293.1499938964844,293.1499938964844,281.25,34627.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5561444759368896,3.5561673641204834,8.438244094577385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.982421875,0.0,1421.2301025390625,1895.4371337890625,0.0,4300.0,0.8832430839538574,1.0,0.0,3.0,1.0,0.0
18125100,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7262383699417114,0.2810774147510528,0.2578232586383819,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8438451290130615,0.4502571225166321,0.4309240579605102,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9990000128746032,0.8617246150970459,0.5276334881782532,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7526655793190002,0.3158617615699768,0.304358035326004,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.6032181978225708,0.1592645049095153,0.7426677346229553,285.0762023925781,284.95001220703125,297.4046936035156,290.6469116210937,297.08465576171875,296.9781494140625,285.0797424316406,1.0,0.5539717078208923,0.3567423224449157,0.3567423224449157,1.0,1.0,-2.7174065113067627,0.6758899688720703,2.0415165424346924,0.0635251551866531,0.9830766320228576,0.9830766320228576,0.0,184.60581970214844,170.0,37759.92578125,0.0,1997.8826904296875,1.0,281.197265625,283.6698913574219,294.83917236328125,295.225830078125,293.1499938964844,293.1499938964844,281.25,31782.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636997938156128,3.63702130317688,8.826315252008499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.32958984375,0.0,1487.3089599609375,1895.4371337890625,0.0,4300.0,0.9007105827331543,1.0,0.0,3.0,1.0,0.0
18125160,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7266292572021484,0.2800921201705932,0.256904274225235,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8442896008491516,0.4486322104930877,0.4293520748615265,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9990000128746032,0.8619771003723145,0.5248381495475769,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7530292868614197,0.3146836757659912,0.3031989634037018,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.6030814051628113,0.1583533585071563,0.7382757067680359,285.0652160644531,284.95001220703125,297.3768920898437,290.6307067871094,297.0798034667969,296.980712890625,285.06219482421875,1.0,0.5513108968734741,0.3575183749198913,0.3575183749198913,1.0,1.0,-2.704378843307495,0.6735897660255432,2.0307891368865967,0.0640617981553077,1.0,1.0,0.0,182.6977081298828,173.0,37668.796875,0.0,1968.581787109375,1.0,281.2422180175781,283.6545715332031,294.8151550292969,295.2421569824219,293.1499938964844,293.1499938964844,280.95001220703125,31425.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7368109226226807,3.73683500289917,9.31741737986158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.75634765625,0.0,1596.867431640625,1895.4371337890625,0.0,4300.0,0.9213628172874452,1.0,0.0,3.0,1.0,0.0
18125220,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7249607443809509,0.2768632471561432,0.2543369829654693,296.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8425306677818298,0.4440663158893585,0.4254260659217834,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9990000128746032,0.8590524196624756,0.523468554019928,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7513596415519714,0.3113579154014587,0.3003318905830383,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6006749272346497,0.1559981703758239,0.7283948063850403,284.86749267578125,284.95001220703125,297.32281494140625,290.59930419921875,297.06475830078125,296.9783935546875,284.8684387207031,1.0,0.5474683046340942,0.3590705096721649,0.3590705096721649,1.0,1.0,-2.679611921310425,0.6694151759147644,2.010196685791016,0.0653869956731796,0.8690953850746155,0.8690953850746155,0.0,181.1185913085937,176.0,38248.515625,0.0,1922.8973388671875,1.0,280.9565124511719,283.44439697265625,294.8655090332031,295.376953125,293.1499938964844,293.1499938964844,281.25,38671.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671817779541016,3.671842336654663,8.996125870908145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.2890625,0.0,1577.687255859375,1895.4371337890625,0.0,4300.0,0.9114054441452026,1.0,0.0,3.0,1.0,0.0
18125280,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7249607443809509,0.2768632471561432,0.2543369829654693,296.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8425306677818298,0.4440663158893585,0.4254260659217834,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9990000128746032,0.8590524196624756,0.523468554019928,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7513596415519714,0.3113579154014587,0.3003318905830383,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6006749272346497,0.1559981703758239,0.7283948063850403,284.86749267578125,284.95001220703125,297.32281494140625,290.59930419921875,297.06475830078125,296.9783935546875,284.8684387207031,1.0,0.5474683046340942,0.3590705096721649,0.3590705096721649,1.0,1.0,-2.679611921310425,0.6694151759147644,2.010196685791016,0.0653869956731796,0.8690953850746155,0.8690953850746155,0.0,181.1185913085937,176.0,38248.515625,0.0,1922.8973388671875,1.0,280.9565124511719,283.44439697265625,294.8655090332031,295.376953125,293.1499938964844,293.1499938964844,281.25,38671.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671817779541016,3.671842336654663,8.996125870908145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.2890625,0.0,1577.687255859375,1895.4371337890625,0.0,4300.0,0.9114054441452026,1.0,0.0,3.0,1.0,0.0
18125340,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7220346927642822,0.2742847502231598,0.2517968416213989,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.839270293712616,0.4401224553585052,0.4214765727519989,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9990000128746032,0.8556067943572998,0.5250193476676941,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7483041882514954,0.3084314465522766,0.2974118292331695,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.5968432426452637,0.1537767350673675,0.7181288599967957,285.0014343261719,284.95001220703125,297.2708435058594,290.5692749023437,297.05133056640625,296.9774780273437,285.0000915527344,1.0,0.5449800491333008,0.3606226444244385,0.3606226444244385,1.0,1.0,-2.657825469970703,0.6661543250083923,1.991671085357666,0.0668726786971092,0.9692575931549072,0.9692575931549072,0.0,181.1478729248047,179.0,37155.9609375,0.0,1889.718505859375,1.0,281.242431640625,283.60357666015625,294.7497253417969,295.14996337890625,293.1499938964844,293.1499938964844,280.95001220703125,33503.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.762409448623657,3.7624340057373047,9.445509476790904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.357421875,0.0,1642.6109619140625,1895.4371337890625,0.0,4300.0,0.9288386106491088,1.0,0.0,3.0,1.0,0.0
18125400,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7220346927642822,0.2742847502231598,0.2517968416213989,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.839270293712616,0.4401224553585052,0.4214765727519989,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9990000128746032,0.8556067943572998,0.5250193476676941,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7483041882514954,0.3084314465522766,0.2974118292331695,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.5968432426452637,0.1537767350673675,0.7181288599967957,285.0014343261719,284.95001220703125,297.2708435058594,290.5692749023437,297.05133056640625,296.9774780273437,285.0000915527344,1.0,0.5449800491333008,0.3606226444244385,0.3606226444244385,1.0,1.0,-2.657825469970703,0.6661543250083923,1.991671085357666,0.0668726786971092,0.9692575931549072,0.9692575931549072,0.0,181.1478729248047,179.0,37155.9609375,0.0,1889.718505859375,1.0,281.242431640625,283.60357666015625,294.7497253417969,295.14996337890625,293.1499938964844,293.1499938964844,280.95001220703125,33503.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.762409448623657,3.7624340057373047,9.445509476790904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.357421875,0.0,1642.6109619140625,1895.4371337890625,0.0,4300.0,0.9288386106491088,1.0,0.0,3.0,1.0,0.0
18125460,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7181212902069092,0.2710150778293609,0.2491865903139114,296.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8349549770355225,0.435440331697464,0.4174279868602752,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9990000128746032,0.8494861125946045,0.5286005735397339,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7443155646324158,0.3049729466438293,0.2944348156452179,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.5920329093933105,0.1512583047151565,0.7077780961990356,284.8562316894531,284.95001220703125,297.22119140625,290.54083251953125,297.0369873046875,296.9747314453125,284.8592529296875,1.0,0.5434252023696899,0.361963152885437,0.361963152885437,1.0,1.0,-2.638114213943481,0.6630057692527771,1.975108504295349,0.0681195482611656,0.8337597250938416,0.8337597250938416,0.0,182.31239318847656,182.0,37506.4296875,0.0,1865.185791015625,1.0,280.9566955566406,283.4539794921875,294.78924560546875,295.2572326660156,293.1499938964844,293.1499938964844,281.25,41421.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5834178924560547,3.583442211151123,8.568172233935911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.56005859375,0.0,1500.173828125,1895.4371337890625,0.0,4300.0,0.8941823244094849,1.0,0.0,3.0,1.0,0.0
18125520,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7181212902069092,0.2710150778293609,0.2491865903139114,296.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8349549770355225,0.435440331697464,0.4174279868602752,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9990000128746032,0.8494861125946045,0.5286005735397339,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7443155646324158,0.3049729466438293,0.2944348156452179,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.5920329093933105,0.1512583047151565,0.7077780961990356,284.8562316894531,284.95001220703125,297.22119140625,290.54083251953125,297.0369873046875,296.9747314453125,284.8592529296875,1.0,0.5434252023696899,0.361963152885437,0.361963152885437,1.0,1.0,-2.638114213943481,0.6630057692527771,1.975108504295349,0.0681195482611656,0.8337597250938416,0.8337597250938416,0.0,182.31239318847656,182.0,37506.4296875,0.0,1865.185791015625,1.0,280.9566955566406,283.4539794921875,294.78924560546875,295.2572326660156,293.1499938964844,293.1499938964844,281.25,41421.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5834178924560547,3.583442211151123,8.568172233935911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.56005859375,0.0,1500.173828125,1895.4371337890625,0.0,4300.0,0.8941823244094849,1.0,0.0,3.0,1.0,0.0
18125580,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7139176726341248,0.268519252538681,0.2467879056930542,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8303799033164978,0.4315731823444366,0.4136083722114563,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.8436501622200012,0.5330859422683716,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.740071177482605,0.3020363748073578,0.2915679514408111,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.5867375731468201,0.1489472836256027,0.6973926424980164,284.99688720703125,284.95001220703125,297.1741027832031,290.5140991210937,297.0245666503906,296.9737854003906,284.9958801269531,1.0,0.5424336194992065,0.3633036911487579,0.3633036911487579,1.0,1.0,-2.620102882385254,0.6603599190711975,1.959742903709412,0.0694070160388946,0.9346278309822084,0.9346278309822084,0.0,184.0211944580078,170.0,36465.85546875,0.0,1845.8914794921875,1.0,281.2417297363281,283.61688232421875,294.6708068847656,295.0279541015625,293.1499938964844,293.1499938964844,280.95001220703125,33921.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669989109039306,3.670012950897217,8.98716791652987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.3525390625,0.0,1539.8828125,1895.4371337890625,0.0,4300.0,0.9083849191665648,1.0,0.0,3.0,1.0,0.0
18125640,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7139176726341248,0.268519252538681,0.2467879056930542,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8303799033164978,0.4315731823444366,0.4136083722114563,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.8436501622200012,0.5330859422683716,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.740071177482605,0.3020363748073578,0.2915679514408111,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.5867375731468201,0.1489472836256027,0.6973926424980164,284.99688720703125,284.95001220703125,297.1741027832031,290.5140991210937,297.0245666503906,296.9737854003906,284.9958801269531,1.0,0.5424336194992065,0.3633036911487579,0.3633036911487579,1.0,1.0,-2.620102882385254,0.6603599190711975,1.959742903709412,0.0694070160388946,0.9346278309822084,0.9346278309822084,0.0,184.0211944580078,170.0,36465.85546875,0.0,1845.8914794921875,1.0,281.2417297363281,283.61688232421875,294.6708068847656,295.0279541015625,293.1499938964844,293.1499938964844,280.95001220703125,33921.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669989109039306,3.670012950897217,8.98716791652987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.3525390625,0.0,1539.8828125,1895.4371337890625,0.0,4300.0,0.9083849191665648,1.0,0.0,3.0,1.0,0.0
18125700,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7131980657577515,0.2670159935951233,0.2456178516149521,296.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8296511769294739,0.4293843507766723,0.4117396473884582,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.840145468711853,0.5321789383888245,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7393339276313782,0.3003791570663452,0.2901428639888763,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.5853784680366516,0.1476954668760299,0.6920899748802185,284.85699462890625,284.95001220703125,297.15155029296875,290.50146484375,297.0179443359375,296.9725341796875,284.849365234375,1.0,0.5400424003601074,0.3639739453792572,0.3639739453792572,1.0,1.0,-2.6072912216186523,0.6577502489089966,1.949540972709656,0.069807231426239,0.8362528681755066,0.8362528681755066,0.0,183.11529541015625,170.0,37079.234375,0.0,1822.845458984375,1.0,280.99725341796875,283.4537048339844,294.7181396484375,295.2004089355469,293.1499938964844,293.1499938964844,280.95001220703125,38605.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62221622467041,3.62224054336548,8.754715850045613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.7890625,0.0,1521.82568359375,1895.4371337890625,0.0,4300.0,0.8981837034225464,1.0,0.0,3.0,1.0,0.0
