time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125760,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7127895951271057,0.2653028964996338,0.244081437587738,296.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.829410195350647,0.426990807056427,0.4094866514205932,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9990000128746032,0.8365944623947144,0.5297620296478271,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7390018701553345,0.2985375821590423,0.2884088158607483,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.5843552350997925,0.1463234275579452,0.6858835816383362,284.86328125,284.95001220703125,297.1297302246094,290.48931884765625,297.01055908203125,296.9700012207031,284.8665771484375,1.0,0.5367622375488281,0.3646512925624847,0.3646512925624847,1.0,1.0,-2.590298652648926,0.6537626385688782,1.9365359544754028,0.0696667283773422,0.807709813117981,0.807709813117981,0.0,181.2808532714844,158.0,36562.3046875,0.0,1789.78369140625,1.0,280.957763671875,283.4851989746094,294.70831298828125,295.122802734375,293.1499938964844,293.1499938964844,281.25,42245.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4509799480438232,3.451003074645996,7.946541700221132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.685546875,0.0,1366.9996337890625,1895.4371337890625,0.0,4300.0,0.8659945726394653,1.0,0.0,3.0,1.0,0.0
18125820,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7144778370857239,0.262853741645813,0.2414769381284713,296.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8314679861068726,0.4231422841548919,0.4054470360279083,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.832717776298523,0.5203709006309509,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7405580282211304,0.2955369651317596,0.2852137088775635,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.5844021439552307,0.1439622789621353,0.6738624572753906,284.98541259765625,284.95001220703125,297.0882873535156,290.4665832519531,296.9994812011719,296.9691162109375,284.9837951660156,1.0,0.528255820274353,0.3660059571266174,0.3660059571266174,1.0,1.0,-2.5527501106262207,0.6445552110671997,1.908194899559021,0.0688353404402732,0.8949029445648193,0.8949029445648193,0.0,175.1820526123047,161.0,35374.31640625,0.0,1709.1270751953125,1.0,281.2406311035156,283.6313781738281,294.5865478515625,294.8820495605469,293.1499938964844,293.1499938964844,281.54998779296875,34247.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.537104606628418,3.5371272563934326,8.34812851735478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.45556640625,0.0,1398.451904296875,1895.4371337890625,0.0,4300.0,0.8787232637405396,1.0,0.0,3.0,1.0,0.0
18125880,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7144778370857239,0.262853741645813,0.2414769381284713,296.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8314679861068726,0.4231422841548919,0.4054470360279083,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.832717776298523,0.5203709006309509,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7405580282211304,0.2955369651317596,0.2852137088775635,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.5844021439552307,0.1439622789621353,0.6738624572753906,284.98541259765625,284.95001220703125,297.0882873535156,290.4665832519531,296.9994812011719,296.9691162109375,284.9837951660156,1.0,0.528255820274353,0.3660059571266174,0.3660059571266174,1.0,1.0,-2.5527501106262207,0.6445552110671997,1.908194899559021,0.0688353404402732,0.8949029445648193,0.8949029445648193,0.0,175.1820526123047,161.0,35374.31640625,0.0,1709.1270751953125,1.0,281.2406311035156,283.6313781738281,294.5865478515625,294.8820495605469,293.1499938964844,293.1499938964844,281.54998779296875,34247.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.537104606628418,3.5371272563934326,8.34812851735478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.45556640625,0.0,1398.451904296875,1895.4371337890625,0.0,4300.0,0.8787232637405396,1.0,0.0,3.0,1.0,0.0
18125940,296.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.7147292494773865,0.0,0.2394630461931228,296.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.8317158222198486,0.0,0.402019053697586,296.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.9990000128746032,0.0,0.515477180480957,296.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.7405787110328674,0.0,0.2825567126274109,296.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.583173394203186,0.0,0.663968026638031,285.0821228027344,294.1499938964844,297.04998779296875,290.4460754394531,296.99169921875,296.9716491699219,285.07940673828125,0.0,0.0,0.3673606514930725,0.3673606514930725,1.0,1.0,-2.5252370834350586,0.638623058795929,1.8866140842437744,0.0688567906618118,0.0,0.0,0.0,171.7746124267578,60.0,34383.0859375,0.0,1655.8856201171875,0.0,281.5420227050781,283.74969482421875,294.49853515625,294.71990966796875,293.1499938964844,293.1499938964844,278.1499938964844,31279.103515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.726510524749756,3.726534366607666,9.2661213102474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1583.90478515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.7147292494773865,0.0,0.2394630461931228,296.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.8317158222198486,0.0,0.402019053697586,296.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.9990000128746032,0.0,0.515477180480957,296.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.7405787110328674,0.0,0.2825567126274109,296.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.583173394203186,0.0,0.663968026638031,285.0821228027344,294.1499938964844,297.04998779296875,290.4460754394531,296.99169921875,296.9716491699219,285.07940673828125,0.0,0.0,0.3673606514930725,0.3673606514930725,1.0,1.0,-2.5252370834350586,0.638623058795929,1.8866140842437744,0.0688567906618118,0.0,0.0,0.0,171.7746124267578,60.0,34383.0859375,0.0,1655.8856201171875,0.0,281.5420227050781,283.74969482421875,294.49853515625,294.71990966796875,293.1499938964844,293.1499938964844,278.1499938964844,31279.103515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.726510524749756,3.726534366607666,9.2661213102474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1583.90478515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,0.000848151219543,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.3571650981903076,0.0,0.0008931511547416,297.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.3571650981903076,0.0,0.0006596758030354,297.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97760009765625,0.0,0.0,0.0008931459742598,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632263183594,0.0,0.0,0.0042366315610706,286.2120361328125,294.1499938964844,297.029052734375,290.4346923828125,296.1584777832031,296.91802978515625,284.0250549316406,0.0,0.0,0.2834115028381347,0.2834115028381347,1.0,1.0,-0.0070139789022505,0.0017717224545776,0.0052422564476728,-0.015569101087749,0.0,0.0,0.0,-0.0392230302095413,60.0,1693.5938720703125,0.0,-5.570024768530857e-06,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,3.3178366720676422e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.291552559348181e-15,2.2921526821913103e-15,1.0643454918548416e-20,1.668340216410408e-13,1.6683360151269896e-13,4.2148763222910487e-19,0.0,0.0,-0.0,0.0,0.0,1.625633708928929e-26,9.355947528336829e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96795654296875,0.0,0.0,0.0008905575959943,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,0.0014502836856991,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,0.0007259704871103,297.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96343994140625,0.0,0.0,0.0010414908174425,297.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,0.0026321336627006,286.17694091796875,294.1499938964844,297.0133361816406,290.4256591796875,296.23553466796875,296.94677734375,283.634765625,0.0,0.0,0.2204163968563079,0.2204163968563079,1.0,1.0,-0.0080790519714355,0.001233116723597,0.0068459347821772,-0.0184455178678035,0.0,0.0,0.0,-0.0453213416039943,60.0,793.1362915039062,0.0,-4.462172000785358e-06,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2999667206825835e-25,-1.5854324327524932e-25,-2.006158889563061e-28,-5.277110387164736e-18,-5.272812356701909e-18,-4.298143553924904e-21,0.0,0.0,-0.0,0.0,0.0,5.324934164434305e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602355957031,0.0,0.0,9.727542055770756e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,0.0001039138660416,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,7.95679006841965e-05,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,0.0001027348553179,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0004806683864444,286.1576843261719,294.1499938964844,296.9766540527344,290.40313720703125,296.2654724121094,296.9584045410156,283.40106201171875,0.0,0.0,0.0734721273183822,0.0734721273183822,1.0,1.0,-0.0010151778114959,1.5921514204819687e-05,0.0009992562700062,-0.0181085746735334,0.0,0.0,0.0,-0.0084333531558513,60.0,126.8869857788086,0.0,-7.33427327759273e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5628058279072705e-33,4.489745571668032e-33,2.177924709134841e-33,-1.7684208689653082e-21,-9.667073622490053e-22,-8.017135572034008e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602355957031,0.0,0.0,9.727542055770756e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,0.0001039138660416,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,7.95679006841965e-05,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,0.0001027348553179,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0004806683864444,286.1576843261719,294.1499938964844,296.9766540527344,290.40313720703125,296.2654724121094,296.9584045410156,283.40106201171875,0.0,0.0,0.0734721273183822,0.0734721273183822,1.0,1.0,-0.0010151778114959,1.5921514204819687e-05,0.0009992562700062,-0.0181085746735334,0.0,0.0,0.0,-0.0084333531558513,60.0,126.8869857788086,0.0,-7.33427327759273e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5628058279072705e-33,4.489745571668032e-33,2.177924709134841e-33,-1.7684208689653082e-21,-9.667073622490053e-22,-8.017135572034008e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582214355469,0.0,0.0,9.499416046310216e-05,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,0.0001000385309453,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,7.389627717202529e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0001000345437205,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,0.0004744940379168,286.15301513671875,294.1499938964844,296.9583435058594,290.3911437988281,296.2718505859375,296.9595947265625,283.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122931562364,1.3097978701637205e-08,0.0010122801177203,-0.0181662961840629,0.0,0.0,0.0,-0.0084300357848405,60.0,52.23753356933594,0.0,-6.987052358908842e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2610473125948424e-37,-2.7460544235102506e-37,-1.4800886565070845e-37,-1.8858912192126002e-21,-9.43213292199547e-22,-9.426779270130533e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,9.499820589553563e-05,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,0.0001000383490463,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97076416015625,0.0,0.0,7.388767699012533e-05,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,0.0001000379052129,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399108886719,0.0,0.0,0.0004745300393551,286.1482849121094,294.1499938964844,296.94000244140625,290.3786926269531,296.2779541015625,296.95806884765625,283.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123590473085,7.3174684089849515e-09,0.0010123517131432,-0.0182016901671886,0.0,0.0,0.0,-0.0084364740177989,60.0,24.257164001464844,0.0,-6.987610845499148e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5736581754367696e-42,1.9099698068747257e-42,1.0299543712787404e-42,-1.8862882497507543e-21,-9.43133724533203e-22,-9.431544242433557e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,9.501612657913938e-05,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.0001000573829514,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96612548828125,0.0,0.0,7.390205428237095e-05,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,0.0001000568081508,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,0.0004746190388686,286.1384582519531,294.1499938964844,296.9033203125,290.3524475097656,296.2894897460937,296.9481201171875,283.4759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331343532257506e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.137969017028809,0.0,-6.990219958424859e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8862729016729823e-21,-9.431367537590788e-22,-9.431361479139036e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,9.501612657913938e-05,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.0001000573829514,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96612548828125,0.0,0.0,7.390205428237095e-05,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,0.0001000568081508,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,0.0004746190388686,286.1384582519531,294.1499938964844,296.9033203125,290.3524475097656,296.2894897460937,296.9481201171875,283.4759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331343532257506e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.137969017028809,0.0,-6.990219958424859e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8862729016729823e-21,-9.431367537590788e-22,-9.431361479139036e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,9.502816828899086e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0001000700503936,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,7.391140388790518e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,0.000100069482869,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309997558594,0.0,0.0,0.0004746792837977,286.12823486328125,294.1499938964844,296.8666687011719,290.3245544433594,296.3001403808594,296.9309387207031,283.5399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.538972854614258,0.0,-6.991963630298417e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8862733055697658e-21,-9.431366527848829e-22,-9.431366527848829e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,9.502816828899086e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0001000700503936,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,7.391140388790518e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,0.000100069482869,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309997558594,0.0,0.0,0.0004746792837977,286.12823486328125,294.1499938964844,296.8666687011719,290.3245544433594,296.3001403808594,296.9309387207031,283.5399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.538972854614258,0.0,-6.991963630298417e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8862733055697658e-21,-9.431366527848829e-22,-9.431366527848829e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,9.503462933935224e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,0.0001000768461381,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,7.391642429865897e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,0.0001000762858893,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,0.0004747116472572,286.1176452636719,294.1499938964844,296.8299865722656,290.2951965332031,296.3099060058594,296.90850830078125,283.6014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.27861785888672,0.0,-6.992886625312168e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.431366527848829e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,9.503462933935224e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,0.0001000768461381,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,7.391642429865897e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,0.0001000762858893,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,0.0004747116472572,286.1176452636719,294.1499938964844,296.8299865722656,290.2951965332031,296.3099060058594,296.90850830078125,283.6014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.27861785888672,0.0,-6.992886625312168e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.431366527848829e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,9.503550973022357e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,0.0001000777629087,299.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,7.391709368675947e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,0.0001000772099359,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,0.0004747161001432,286.1067199707031,294.1499938964844,296.7933349609375,290.2645263671875,296.3188171386719,296.8822631835937,283.6598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.186963081359863,0.0,-6.99298823292338e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,9.503550973022357e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,0.0001000777629087,299.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,7.391709368675947e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,0.0001000772099359,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,0.0004747161001432,286.1067199707031,294.1499938964844,296.7933349609375,290.2645263671875,296.3188171386719,296.8822631835937,283.6598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.186963081359863,0.0,-6.99298823292338e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333801269531,0.0,0.0,9.503371256869286e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,0.0001000758638838,299.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,7.391569670289755e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.0,0.0,0.000100075310911,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,0.0004747071652673,286.10113525390625,294.1499938964844,296.7749938964844,290.24871826171875,296.3229675292969,296.8680114746094,283.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352442654706692e-09,0.0010127210989594,-0.0183139517903327,0.0,0.0,0.0,-0.0084577370434999,60.0,9.151729583740234,0.0,-6.992710410713698e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93048095703125,0.0,0.0,9.503072942607103e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,0.0001000727133941,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,7.391336839646101e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259338378906,0.0,0.0,0.0001000721676973,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91522216796875,0.0,0.0,0.0004746922932099,286.0954895019531,294.1499938964844,296.75665283203125,290.232666015625,296.3268737792969,296.85321044921875,283.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126956040039,7.348606612112006e-09,0.0010126882698386,-0.0183039046823978,0.0,0.0,0.0,-0.0084558352828025,60.0,9.11815071105957,0.0,-6.992257084448283e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,9.502048487775028e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.921875,0.0,0.0,0.000100061915873,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93804931640625,0.0,0.0,7.390539394691586e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,0.0001000613774522,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,0.0004746411868836,286.0840148925781,294.1499938964844,296.7200012207031,290.19976806640625,296.3341979980469,296.8223571777344,283.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.3356130059210045e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,9.936457633972168,0.0,-6.990723022681777e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,9.502048487775028e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.921875,0.0,0.0,0.000100061915873,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93804931640625,0.0,0.0,7.390539394691586e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,0.0001000613774522,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,0.0004746411868836,286.0840148925781,294.1499938964844,296.7200012207031,290.19976806640625,296.3341979980469,296.8223571777344,283.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.3356130059210045e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,9.936457633972168,0.0,-6.990723022681777e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91827392578125,0.0,0.0,9.500453597866e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,0.0001000451156869,299.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,7.389298116322607e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,0.000100044584542,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,0.0004745616170112,286.0722961425781,294.1499938964844,296.6833190917969,290.166015625,296.3407897949219,296.79010009765625,283.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.858270645141602,0.0,-6.988350520487074e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91827392578125,0.0,0.0,9.500453597866e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,0.0001000451156869,299.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,7.389298116322607e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,0.000100044584542,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,0.0004745616170112,286.0722961425781,294.1499938964844,296.6833190917969,290.166015625,296.3407897949219,296.79010009765625,283.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.858270645141602,0.0,-6.988350520487074e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118347167969,0.0,0.0,9.49829482124187e-05,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.0001000223710434,299.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.0,0.0,7.387618825305253e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.907470703125,0.0,0.0,0.0001000218471745,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,0.000474453845527,286.06036376953125,294.1499938964844,296.64666748046875,290.13153076171875,296.3465881347656,296.7567749023437,283.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.915763854980469,0.0,-6.98514881491974e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118347167969,0.0,0.0,9.49829482124187e-05,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.0001000223710434,299.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.0,0.0,7.387618825305253e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.907470703125,0.0,0.0,0.0001000218471745,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,0.000474453845527,286.06036376953125,294.1499938964844,296.64666748046875,290.13153076171875,296.3465881347656,296.7567749023437,283.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.915763854980469,0.0,-6.98514881491974e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,9.495572157902644e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,9.999368921853602e-05,299.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9182434082031,0.0,0.0,7.385500794043764e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,9.99931726255454e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89068603515625,0.0,0.0,0.0004743179306387,286.0482177734375,294.1499938964844,296.6099853515625,290.0964660644531,296.3515625,296.7226867675781,283.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,13.528412818908691,0.0,-6.981119327065245e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,9.495572157902644e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,9.999368921853602e-05,299.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9182434082031,0.0,0.0,7.385500794043764e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,9.99931726255454e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89068603515625,0.0,0.0,0.0004743179306387,286.0482177734375,294.1499938964844,296.6099853515625,290.0964660644531,296.3515625,296.7226867675781,283.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,13.528412818908691,0.0,-6.981119327065245e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017639160156,0.0,0.0,9.493999823462218e-05,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,9.997712913900614e-05,299.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147644042969,0.0,0.0,7.384276977973059e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,9.997661982197316e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,0.000474239437608,286.0420837402344,294.1499938964844,296.5916748046875,290.0787658691406,296.3537902832031,296.7054748535156,283.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011720392853,7.234556953505944e-09,0.001011713175103,-0.0180051866918802,0.0,0.0,0.0,-0.0083992965519428,60.0,14.977182388305664,0.0,-6.978795141776575e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,9.492291428614408e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958435058594,0.0,0.0,9.995912841986863e-05,299.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112243652344,0.0,0.0,7.382947660516948e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,9.995861910283566e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,0.0004741541051771,286.0359191894531,294.1499938964844,296.5733337402344,290.0610046386719,296.3558349609375,296.6881103515625,283.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.2131527417695915e-09,0.0010115301702171,-0.0179491247981786,0.0,0.0,0.0,-0.0083886859938502,60.0,14.471152305603027,0.0,-6.976269872893681e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913269042969,0.0,0.0,9.48845990933478e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88885498046875,0.0,0.0,9.99187759589404e-05,299.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,7.379966700682417e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,9.99182666419074e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0004739627765957,286.0234680175781,294.1499938964844,296.5366516113281,290.02520751953125,296.3594055175781,296.6532287597656,283.9918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651977684439325e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,17.167531967163086,0.0,-6.970613952717032e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913269042969,0.0,0.0,9.48845990933478e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88885498046875,0.0,0.0,9.99187759589404e-05,299.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,7.379966700682417e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,9.99182666419074e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0004739627765957,286.0234680175781,294.1499938964844,296.5366516113281,290.02520751953125,296.3594055175781,296.6532287597656,283.9918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651977684439325e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,17.167531967163086,0.0,-6.970613952717032e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,9.484084148425608e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,9.987269004341216e-05,299.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.896728515625,0.0,0.0,7.376563007710502e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,9.987218800233676e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,0.0004737442941404,286.0108642578125,294.1499938964844,296.5,289.98931884765625,296.3622131347656,296.6181030273437,284.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110468214222011e-09,0.0010106521658599,-0.0176801681518554,0.0,0.0,0.0,-0.0083377808332443,60.0,11.925552368164062,0.0,-6.964162224676329e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,9.484084148425608e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,9.987269004341216e-05,299.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.896728515625,0.0,0.0,7.376563007710502e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,9.987218800233676e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,0.0004737442941404,286.0108642578125,294.1499938964844,296.5,289.98931884765625,296.3622131347656,296.6181030273437,284.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110468214222011e-09,0.0010106521658599,-0.0176801681518554,0.0,0.0,0.0,-0.0083377808332443,60.0,11.925552368164062,0.0,-6.964162224676329e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768310546875,0.0,0.0,9.479095024289565e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,9.98201358015649e-05,299.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,7.372681284323335e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,9.981964831240477e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,0.0004734951071441,285.9981689453125,294.1499938964844,296.4633483886719,289.95343017578125,296.3643493652344,296.5828552246094,284.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048086558825162e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068553358316,60.0,12.169632911682127,0.0,-6.956812370617629e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768310546875,0.0,0.0,9.479095024289565e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,9.98201358015649e-05,299.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,7.372681284323335e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,9.981964831240477e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,0.0004734951071441,285.9981689453125,294.1499938964844,296.4633483886719,289.95343017578125,296.3643493652344,296.5828552246094,284.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048086558825162e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068553358316,60.0,12.169632911682127,0.0,-6.956812370617629e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
