time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18127980,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,9.47337903198786e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,9.975993452826516e-05,299.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,7.368234946625307e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653259277344,0.0,0.0,9.9759447039105e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85577392578125,0.0,0.0,0.0004732096567749,285.9853820800781,294.1499938964844,296.4266662597656,289.9176940917969,296.36572265625,296.547607421875,284.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657473956038e-09,0.0010095079196617,-0.0173296816647052,0.0,0.0,0.0,-0.0082714455202221,60.0,12.05865478515625,0.0,-6.9484009657117e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,9.47337903198786e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,9.975993452826516e-05,299.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,7.368234946625307e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653259277344,0.0,0.0,9.9759447039105e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85577392578125,0.0,0.0,0.0004732096567749,285.9853820800781,294.1499938964844,296.4266662597656,289.9176940917969,296.36572265625,296.547607421875,284.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657473956038e-09,0.0010095079196617,-0.0173296816647052,0.0,0.0,0.0,-0.0082714455202221,60.0,12.05865478515625,0.0,-6.9484009657117e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,9.47019798331894e-05,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,9.972643601940943e-05,299.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,7.365761121036485e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.861572265625,0.0,0.0,9.972595580620693e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,0.0004730508080683,285.9789428710937,294.1499938964844,296.4083251953125,289.8999328613281,296.3661499023437,296.52996826171875,284.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.936922147815494e-09,0.0010091682197526,-0.0172256007790565,0.0,0.0,0.0,-0.0082517471164464,60.0,11.927255630493164,0.0,-6.94372346288219e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617553710937,0.0,0.0,9.466835763305426e-05,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,9.969102393370122e-05,299.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,7.363145414274186e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,9.969054372049868e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0004728828789666,285.9725036621094,294.1499938964844,296.3900146484375,289.8822326660156,296.3663635253906,296.5123596191406,284.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894926407596813e-09,0.0010088091949,-0.0171156022697687,0.0,0.0,0.0,-0.0082309283316135,60.0,11.789024353027344,0.0,-6.938782348697714e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85406494140625,0.0,0.0,9.459449938731268e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,9.96132439468056e-05,299.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,7.357400318142027e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,9.961277100956067e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,0.0004725140461232,285.9595642089844,294.1499938964844,296.35333251953125,289.8472595214844,296.3663635253906,296.4772033691406,284.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802701957298041e-09,0.00100802059751,-0.0168740320950746,0.0,0.0,0.0,-0.008185208775103,60.0,11.508399963378906,0.0,-6.927936624379073e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85406494140625,0.0,0.0,9.459449938731268e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,9.96132439468056e-05,299.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,7.357400318142027e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,9.961277100956067e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,0.0004725140461232,285.9595642089844,294.1499938964844,296.35333251953125,289.8472595214844,296.3663635253906,296.4772033691406,284.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802701957298041e-09,0.00100802059751,-0.0168740320950746,0.0,0.0,0.0,-0.008185208775103,60.0,11.508399963378906,0.0,-6.927936624379073e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,9.45116116781719e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,9.952594700735062e-05,299.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,7.350953092100099e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,9.952548134606332e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,0.000472100044135,285.94659423828125,294.1499938964844,296.3166809082031,289.8128662109375,296.3656921386719,296.4421691894531,284.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.6992194014403594e-09,0.0010071357246488,-0.0166029725223779,0.0,0.0,0.0,-0.0081339078024029,60.0,11.235753059387209,0.0,-6.915777106542009e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,9.45116116781719e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,9.952594700735062e-05,299.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,7.350953092100099e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,9.952548134606332e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,0.000472100044135,285.94659423828125,294.1499938964844,296.3166809082031,289.8128662109375,296.3656921386719,296.4421691894531,284.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.6992194014403594e-09,0.0010071357246488,-0.0166029725223779,0.0,0.0,0.0,-0.0081339078024029,60.0,11.235753059387209,0.0,-6.915777106542009e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,9.441990550840272e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,9.942936594597997e-05,299.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,7.343819015659392e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,9.942890756065026e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.825439453125,0.0,0.0,0.0004716420080512,285.9335632324219,294.1499938964844,296.2799987792969,289.7792053222656,296.3643798828125,296.40728759765625,284.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584754963512296e-09,0.0010061569046229,-0.0163031425327062,0.0,0.0,0.0,-0.0080771632492542,60.0,10.97572422027588,0.0,-6.90234003286605e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,9.441990550840272e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,9.942936594597997e-05,299.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,7.343819015659392e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,9.942890756065026e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.825439453125,0.0,0.0,0.0004716420080512,285.9335632324219,294.1499938964844,296.2799987792969,289.7792053222656,296.3643798828125,296.40728759765625,284.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584754963512296e-09,0.0010061569046229,-0.0163031425327062,0.0,0.0,0.0,-0.0080771632492542,60.0,10.97572422027588,0.0,-6.90234003286605e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304138183594,0.0,0.0,9.43196937441826e-05,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,9.932383545674384e-05,299.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,7.336025009863079e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,9.932337707141414e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,0.0004711415385827,285.9205627441406,294.1499938964844,296.24334716796875,289.7464294433594,296.3624572753906,296.3726501464844,284.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702994732197e-09,0.0010050876298919,-0.0159755740314722,0.0,0.0,0.0,-0.0080151697620749,60.0,10.72874927520752,0.0,-6.887675141342697e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304138183594,0.0,0.0,9.43196937441826e-05,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,9.932383545674384e-05,299.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,7.336025009863079e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,9.932337707141414e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,0.0004711415385827,285.9205627441406,294.1499938964844,296.24334716796875,289.7464294433594,296.3624572753906,296.3726501464844,284.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702994732197e-09,0.0010050876298919,-0.0159755740314722,0.0,0.0,0.0,-0.0080151697620749,60.0,10.72874927520752,0.0,-6.887675141342697e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.826416015625,0.0,0.0,9.42666083574295e-05,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241882324219,0.0,0.0,9.926792699843644e-05,299.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378601074219,0.0,0.0,7.33189590391703e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226318359375,0.0,0.0,9.926747588906436e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,0.0004708764026872,285.9140319824219,294.1499938964844,296.2250061035156,289.7304077148437,296.3612365722656,296.3553771972656,284.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393461315923332e-09,0.0010045212693512,-0.0158020555973052,0.0,0.0,0.0,-0.0079823303967714,60.0,10.610156059265137,0.0,-6.879913172497254e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,9.421163122169672e-05,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,9.921002492774278e-05,299.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,7.327619096031412e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,9.92095738183707e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,0.000470601778943,285.90753173828125,294.1499938964844,296.2066650390625,289.71466064453125,296.35986328125,296.33819580078125,284.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324857526607275e-09,0.0010039346525445,-0.0156223466619849,0.0,0.0,0.0,-0.0079483212903141,60.0,10.49462890625,0.0,-6.871879065784017e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,9.409641643287614e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121337890625,0.0,0.0,9.908869105856866e-05,299.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,7.318657299038023e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105773925781,0.0,0.0,9.90882472251542e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0004700263380073,285.8945007324219,294.1499938964844,296.1700134277344,289.6840515136719,296.356689453125,296.30401611328125,284.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181113842984587e-09,0.0010027055395767,-0.0152458036318421,0.0,0.0,0.0,-0.0078770611435174,60.0,10.272403717041016,0.0,-6.855059808685837e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,9.409641643287614e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121337890625,0.0,0.0,9.908869105856866e-05,299.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,7.318657299038023e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105773925781,0.0,0.0,9.90882472251542e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0004700263380073,285.8945007324219,294.1499938964844,296.1700134277344,289.6840515136719,296.356689453125,296.30401611328125,284.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181113842984587e-09,0.0010027055395767,-0.0152458036318421,0.0,0.0,0.0,-0.0078770611435174,60.0,10.272403717041016,0.0,-6.855059808685837e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,9.397514804732054e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80401611328125,0.0,0.0,9.89609761745669e-05,299.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172302246094,0.0,0.0,7.309224747586995e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,9.896054689306766e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,0.0004694206290878,285.8815002441406,294.1499938964844,296.1333312988281,289.6547546386719,296.3529357910156,296.27008056640625,284.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826860043386e-09,0.0010014118161052,-0.0148494942113757,0.0,0.0,0.0,-0.0078020617365837,60.0,10.06185245513916,0.0,-6.837381505420127e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,9.397514804732054e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80401611328125,0.0,0.0,9.89609761745669e-05,299.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172302246094,0.0,0.0,7.309224747586995e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,9.896054689306766e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,0.0004694206290878,285.8815002441406,294.1499938964844,296.1333312988281,289.6547546386719,296.3529357910156,296.27008056640625,284.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826860043386e-09,0.0010014118161052,-0.0148494942113757,0.0,0.0,0.0,-0.0078020617365837,60.0,10.06185245513916,0.0,-6.837381505420127e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979736328125,0.0,0.0,9.384889563079923e-05,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,9.882802260108292e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,7.299404387595132e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,9.882759331958368e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78582763671875,0.0,0.0,0.0004687900654971,285.8685302734375,294.1499938964844,296.0966796875,289.6268920898437,296.3486022949219,296.2364501953125,284.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872338615375838e-09,0.0010000651236623,-0.0144369322806596,0.0,0.0,0.0,-0.0077239880338311,60.0,9.862553596496582,0.0,-6.81900189647422e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979736328125,0.0,0.0,9.384889563079923e-05,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,9.882802260108292e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,7.299404387595132e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,9.882759331958368e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78582763671875,0.0,0.0,0.0004687900654971,285.8685302734375,294.1499938964844,296.0966796875,289.6268920898437,296.3486022949219,296.2364501953125,284.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872338615375838e-09,0.0010000651236623,-0.0144369322806596,0.0,0.0,0.0,-0.0077239880338311,60.0,9.862553596496582,0.0,-6.81900189647422e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,9.37188815441914e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78765869140625,0.0,0.0,9.869110363069922e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,7.289291534107178e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,9.86906816251576e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,0.0004681406717281,285.8555908203125,294.1499938964844,296.0599975585937,289.6006164550781,296.3436584472656,296.2030944824219,284.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710157680027805e-09,0.0009986783843487,-0.0140120694413781,0.0,0.0,0.0,-0.0076435878872871,60.0,9.67415714263916,0.0,-6.800100749160265e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,9.37188815441914e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78765869140625,0.0,0.0,9.869110363069922e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,7.289291534107178e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,9.86906816251576e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,0.0004681406717281,285.8555908203125,294.1499938964844,296.0599975585937,289.6006164550781,296.3436584472656,296.2030944824219,284.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710157680027805e-09,0.0009986783843487,-0.0140120694413781,0.0,0.0,0.0,-0.0076435878872871,60.0,9.67415714263916,0.0,-6.800100749160265e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78564453125,0.0,0.0,9.365287405671552e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,9.862158913165332e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,7.284156890818849e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,9.862116712611169e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,0.0004678109544329,285.8491516113281,294.1499938964844,296.0416564941406,289.5881042480469,296.34100341796875,296.1865234375,284.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.6278213200755545e-09,0.000997974188067,-0.0137963714078068,0.0,0.0,0.0,-0.0076027698814868,60.0,9.583842277526855,0.0,-6.790514817112125e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815246582031,0.0,0.0,9.358634997624904e-05,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,9.855152893578634e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,7.278982957359403e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,9.855111420620231e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,0.0004674787051044,285.8427124023437,294.1499938964844,296.0233459472656,289.5760498046875,296.33819580078125,296.1700439453125,284.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.5448454716611195e-09,0.0009972647530958,-0.0135789969936013,0.0,0.0,0.0,-0.0075616352260112,60.0,9.49613094329834,0.0,-6.78086138350409e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,9.345256694359703e-05,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,9.84106445685029e-05,299.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,7.268576882779598e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,9.841023711487652e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76153564453125,0.0,0.0,0.0004668105102609,285.8298645019531,294.1499938964844,295.9866638183594,289.5533447265625,296.3321838378906,296.13726806640625,284.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983391952057e-09,0.0009958378504961,-0.013141855597496,0.0,0.0,0.0,-0.0074789142236113,60.0,9.32873821258545,0.0,-6.761469251159724e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,9.345256694359703e-05,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,9.84106445685029e-05,299.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,7.268576882779598e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,9.841023711487652e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76153564453125,0.0,0.0,0.0004668105102609,285.8298645019531,294.1499938964844,295.9866638183594,289.5533447265625,296.3321838378906,296.13726806640625,284.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983391952057e-09,0.0009958378504961,-0.013141855597496,0.0,0.0,0.0,-0.0074789142236113,60.0,9.32873821258545,0.0,-6.761469251159724e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,9.331620822194964e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,9.826703899307176e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,7.257970719365403e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76153564453125,0.0,0.0,9.826663881540298e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0004661294224206,285.8171081542969,294.1499938964844,295.95001220703125,289.5326232910156,296.3255920410156,296.1048278808594,284.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099438871257,5.207906550452891e-09,0.0009943834738805,-0.0126962848007678,0.0,0.0,0.0,-0.0073945997282862,60.0,9.172089576721191,0.0,-6.741732505588517e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,9.331620822194964e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,9.826703899307176e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,7.257970719365403e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76153564453125,0.0,0.0,9.826663881540298e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0004661294224206,285.8171081542969,294.1499938964844,295.95001220703125,289.5326232910156,296.3255920410156,296.1048278808594,284.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099438871257,5.207906550452891e-09,0.0009943834738805,-0.0126962848007678,0.0,0.0,0.0,-0.0073945997282862,60.0,9.172089576721191,0.0,-6.741732505588517e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,9.317171497968955e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,9.811487689148636e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,7.246731547638774e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,9.811447671381757e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,0.0004654077056329,285.80438232421875,294.1499938964844,295.913330078125,289.5137023925781,296.31854248046875,296.07275390625,284.4252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027705363147561e-09,0.0009928432991728,-0.0122241806238889,0.0,0.0,0.0,-0.0073052700608968,60.0,9.025004386901855,0.0,-6.720851786212735e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,9.317171497968955e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,9.811487689148636e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,7.246731547638774e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,9.811447671381757e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,0.0004654077056329,285.80438232421875,294.1499938964844,295.913330078125,289.5137023925781,296.31854248046875,296.07275390625,284.4252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027705363147561e-09,0.0009928432991728,-0.0122241806238889,0.0,0.0,0.0,-0.0073052700608968,60.0,9.025004386901855,0.0,-6.720851786212735e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,9.300210513174534e-05,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,9.793625940801576e-05,299.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,7.233538781292737e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,9.79358665063046e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,0.0004645605222322,285.7917785644531,294.1499938964844,295.8766784667969,289.4961853027344,296.3109436035156,296.0412292480469,284.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910389780998,4.816199883350691e-09,0.0009910340886563,-0.0116700557991862,0.0,0.0,0.0,-0.007200414314866,60.0,8.91452693939209,0.0,-6.69638495764957e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,9.300210513174534e-05,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,9.793625940801576e-05,299.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,7.233538781292737e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,9.79358665063046e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,0.0004645605222322,285.7917785644531,294.1499938964844,295.8766784667969,289.4961853027344,296.3109436035156,296.0412292480469,284.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910389780998,4.816199883350691e-09,0.0009910340886563,-0.0116700557991862,0.0,0.0,0.0,-0.007200414314866,60.0,8.91452693939209,0.0,-6.69638495764957e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,9.291227615904064e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423095703125,0.0,0.0,9.784166468307376e-05,299.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,7.226552406791598e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,9.78412717813626e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.000464111828478,285.7854919433594,294.1499938964844,295.8583374023437,289.4879455566406,296.3069763183594,296.02569580078125,284.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900809964165,4.704194367377568e-09,0.0009900763398036,-0.0113766063004732,0.0,0.0,0.0,-0.0071448883973062,60.0,8.856048583984375,0.0,-6.683446684974116e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,9.28188455873169e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,9.774327918421476e-05,299.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,7.219285180326551e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,9.77428862825036e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289733886719,0.0,0.0,0.0004636451776605,285.7792358398437,294.1499938964844,295.8399963378906,289.48004150390625,296.3028869628906,296.0103454589844,284.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890848305076,4.587704438563378e-09,0.0009890801738947,-0.0110714063048362,0.0,0.0,0.0,-0.0070871394127607,60.0,8.800091743469238,0.0,-6.670003216413535e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,9.26273496588692e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,9.754160419106483e-05,299.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74176025390625,0.0,0.0,7.204389839898795e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,9.75412258412689e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,0.0004626886511687,285.76678466796875,294.1499938964844,295.8033447265625,289.4652099609375,296.2943115234375,295.9803466796875,284.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.348934101727764e-09,0.0009870384819805,-0.010445823892951,0.0,0.0,0.0,-0.0069687706418335,60.0,8.692758560180664,0.0,-6.642491001684904e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,9.26273496588692e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,9.754160419106483e-05,299.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74176025390625,0.0,0.0,7.204389839898795e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,9.75412258412689e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,0.0004626886511687,285.76678466796875,294.1499938964844,295.8033447265625,289.4652099609375,296.2943115234375,295.9803466796875,284.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.348934101727764e-09,0.0009870384819805,-0.010445823892951,0.0,0.0,0.0,-0.0069687706418335,60.0,8.692758560180664,0.0,-6.642491001684904e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,9.24345149542205e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,9.73385394900106e-05,299.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,7.189391180872917e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,9.733816114021464e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,0.0004617254598997,285.7544250488281,294.1499938964844,295.76666259765625,289.4516296386719,296.2852478027344,295.9511108398437,284.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984986545518,4.108510420763878e-09,0.0009849824709817,-0.0098158968612551,0.0,0.0,0.0,-0.0068495813757181,60.0,8.590590476989746,0.0,-6.61484520492195e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,9.24345149542205e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,9.73385394900106e-05,299.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,7.189391180872917e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,9.733816114021464e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,0.0004617254598997,285.7544250488281,294.1499938964844,295.76666259765625,289.4516296386719,296.2852478027344,295.9511108398437,284.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984986545518,4.108510420763878e-09,0.0009849824709817,-0.0098158968612551,0.0,0.0,0.0,-0.0068495813757181,60.0,8.590590476989746,0.0,-6.61484520492195e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,9.224570385413244e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,9.713970212033018e-05,299.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,7.17470538802445e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,9.713932377053423e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,0.0004607823502738,285.7421569824219,294.1499938964844,295.7300109863281,289.439208984375,296.2757263183594,295.9226989746094,284.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.8730987306223605e-09,0.0009829693008214,-0.009199091233313,0.0,0.0,0.0,-0.0067328768782317,60.0,8.493696212768555,0.0,-6.587831080651085e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
