time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130320,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,9.224570385413244e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,9.713970212033018e-05,299.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,7.17470538802445e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,9.713932377053423e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,0.0004607823502738,285.7421569824219,294.1499938964844,295.7300109863281,289.439208984375,296.2757263183594,295.9226989746094,284.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.8730987306223605e-09,0.0009829693008214,-0.009199091233313,0.0,0.0,0.0,-0.0067328768782317,60.0,8.493696212768555,0.0,-6.587831080651085e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,9.206520189763978e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,9.694961772765964e-05,299.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,7.160665700212121e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,9.694924665382132e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,0.0004598807718139,285.7300109863281,294.1499938964844,295.6933288574219,289.42791748046875,296.2657470703125,295.8951110839844,284.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810484480112,3.648047641746643e-09,0.0009810447227209,-0.0086094215512275,0.0,0.0,0.0,-0.0066213086247444,60.0,8.402251243591309,0.0,-6.562058274539595e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,9.206520189763978e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,9.694961772765964e-05,299.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,7.160665700212121e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,9.694924665382132e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,0.0004598807718139,285.7300109863281,294.1499938964844,295.6933288574219,289.42791748046875,296.2657470703125,295.8951110839844,284.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810484480112,3.648047641746643e-09,0.0009810447227209,-0.0086094215512275,0.0,0.0,0.0,-0.0066213086247444,60.0,8.402251243591309,0.0,-6.562058274539595e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,9.19783051358536e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,9.685810800874606e-05,299.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,7.153907063184306e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,9.685774421086536e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,0.0004594467754941,285.7239685058594,294.1499938964844,295.67498779296875,289.42266845703125,296.2605895996094,295.8815612792969,284.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801221312955,3.539707194022412e-09,0.0009801186388358,-0.0083255488425493,0.0,0.0,0.0,-0.0065676011145114,60.0,8.358426094055176,0.0,-6.549669251398882e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69891357421875,0.0,0.0,9.189485717797652e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69708251953125,0.0,0.0,9.677022899268196e-05,299.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,7.147416908992454e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,9.676987247075886e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,0.0004590299504343,285.71795654296875,294.1499938964844,295.6566772460937,289.41766357421875,296.2553405761719,295.86822509765625,284.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792322525754,3.435657314199147e-09,0.0009792287601158,-0.0080529171973466,0.0,0.0,0.0,-0.0065160184167325,60.0,8.316006660461426,0.0,-6.53778116088688e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,9.173716534860432e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,9.660416981205344e-05,299.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,7.135151099646464e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,9.660381329013036e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.0004582422843668,285.7060241699219,294.1499938964844,295.6199951171875,289.4084167480469,296.2444763183594,295.8421325683594,284.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775505168363,3.239031265422909e-09,0.0009775472572073,-0.0075377109460532,0.0,0.0,0.0,-0.0064185415394604,60.0,8.235577583312988,0.0,-6.51534648454799e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,9.173716534860432e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,9.660416981205344e-05,299.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,7.135151099646464e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,9.660381329013036e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.0004582422843668,285.7060241699219,294.1499938964844,295.6199951171875,289.4084167480469,296.2444763183594,295.8421325683594,284.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775505168363,3.239031265422909e-09,0.0009775472572073,-0.0075377109460532,0.0,0.0,0.0,-0.0064185415394604,60.0,8.235577583312988,0.0,-6.51534648454799e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826171875,0.0,0.0,9.158827015198769e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808166503906,0.0,0.0,9.644736564951016e-05,299.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,7.123569957911968e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,9.64470164035447e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723937988281,0.0,0.0,0.0004574985941872,285.6941833496094,294.1499938964844,295.5833435058594,289.40008544921875,296.2331848144531,295.81671142578125,284.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759624954313,3.053369335148659e-09,0.0009759594686329,-0.0070512290112674,0.0,0.0,0.0,-0.0063264998607337,60.0,8.159897804260254,0.0,-6.494197890560828e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826171875,0.0,0.0,9.158827015198769e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808166503906,0.0,0.0,9.644736564951016e-05,299.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,7.123569957911968e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,9.64470164035447e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723937988281,0.0,0.0,0.0004574985941872,285.6941833496094,294.1499938964844,295.5833435058594,289.40008544921875,296.2331848144531,295.81671142578125,284.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759624954313,3.053369335148659e-09,0.0009759594686329,-0.0070512290112674,0.0,0.0,0.0,-0.0063264998607337,60.0,8.159897804260254,0.0,-6.494197890560828e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,9.14470656425692e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,9.62986596277915e-05,299.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,7.112586172297597e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,9.6298310381826e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643981933594,0.0,0.0,0.000456793262856,285.6824645996094,294.1499938964844,295.5466613769531,289.39263916015625,296.2214660644531,295.7920837402344,284.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744567214511,2.8772846327740353e-09,0.0009744538692757,-0.0065898359753191,0.0,0.0,0.0,-0.0062392074614763,60.0,8.08907699584961,0.0,-6.474171954096164e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,9.14470656425692e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,9.62986596277915e-05,299.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,7.112586172297597e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,9.6298310381826e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643981933594,0.0,0.0,0.000456793262856,285.6824645996094,294.1499938964844,295.5466613769531,289.39263916015625,296.2214660644531,295.7920837402344,284.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744567214511,2.8772846327740353e-09,0.0009744538692757,-0.0065898359753191,0.0,0.0,0.0,-0.0062392074614763,60.0,8.08907699584961,0.0,-6.474171954096164e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664428710937,0.0,0.0,9.130909165833144e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,9.615335875423624e-05,299.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,7.101854862412438e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,9.615301678422838e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,0.0004561041132546,285.6708374023437,294.1499938964844,295.510009765625,289.3860168457031,296.2093200683594,295.76824951171875,284.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729854064062,2.705235813138529e-09,0.0009729826706461,-0.0061390153132379,0.0,0.0,0.0,-0.0061539155431091,60.0,8.022403717041016,0.0,-6.454634871033704e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664428710937,0.0,0.0,9.130909165833144e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,9.615335875423624e-05,299.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,7.101854862412438e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,9.615301678422838e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,0.0004561041132546,285.6708374023437,294.1499938964844,295.510009765625,289.3860168457031,296.2093200683594,295.76824951171875,284.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729854064062,2.705235813138529e-09,0.0009729826706461,-0.0061390153132379,0.0,0.0,0.0,-0.0061539155431091,60.0,8.022403717041016,0.0,-6.454634871033704e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,9.124067582888527e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,9.60813122219406e-05,299.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,7.096533227013424e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,9.608097025193274e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,0.0004557624051813,285.6650695800781,294.1499938964844,295.4916687011719,289.3829650878906,296.203125,295.756591796875,284.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722555987536,2.6199253877479123e-09,0.0009722529794089,-0.0059154741466045,0.0,0.0,0.0,-0.006111622788012,60.0,7.990396022796631,0.0,-6.444958700058123e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,9.11711176740937e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,9.6008057880681e-05,299.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,7.091122824931517e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65545654296875,0.0,0.0,9.600772318663076e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,0.0004554149636533,285.6593322753906,294.1499938964844,295.47332763671875,289.380126953125,296.1968078613281,295.7452087402344,284.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715139167383,2.533187659636837e-09,0.0009715113556012,-0.0056881923228502,0.0,0.0,0.0,-0.0060686231590807,60.0,7.959259986877441,0.0,-6.435127630766146e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,9.102741751121356e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,9.585673251422122e-05,299.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,7.07994622644037e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,9.585640509612858e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.0004546972340904,285.64794921875,294.1499938964844,295.4366760253906,289.3749389648437,296.1838684082031,295.7234802246094,284.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699816582724,2.3540167592983607e-09,0.000969979329966,-0.0052187014371156,0.0,0.0,0.0,-0.0059798005968332,60.0,7.89945650100708,0.0,-6.414843767288403e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,9.102741751121356e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,9.585673251422122e-05,299.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,7.07994622644037e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,9.585640509612858e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.0004546972340904,285.64794921875,294.1499938964844,295.4366760253906,289.3749389648437,296.1838684082031,295.7234802246094,284.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699816582724,2.3540167592983607e-09,0.000969979329966,-0.0052187014371156,0.0,0.0,0.0,-0.0059798005968332,60.0,7.89945650100708,0.0,-6.414843767288403e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,9.087836951948702e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,9.569976828061044e-05,299.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,7.06835271557793e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,9.56994408625178e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0004539527290035,285.6366882324219,294.1499938964844,295.3999938964844,289.370361328125,296.17059326171875,295.7030029296875,284.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683924145065,2.168169865868208e-09,0.000968390260823,-0.0047317137941718,0.0,0.0,0.0,-0.0058876690454781,60.0,7.842266082763672,0.0,-6.393837992391127e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,9.087836951948702e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,9.569976828061044e-05,299.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,7.06835271557793e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,9.56994408625178e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0004539527290035,285.6366882324219,294.1499938964844,295.3999938964844,289.370361328125,296.17059326171875,295.7030029296875,284.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683924145065,2.168169865868208e-09,0.000968390260823,-0.0047317137941718,0.0,0.0,0.0,-0.0058876690454781,60.0,7.842266082763672,0.0,-6.393837992391127e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,9.072235116036607e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,9.553546988172457e-05,299.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,7.056217873468995e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,9.553514973958954e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,0.0004531734448391,285.62554931640625,294.1499938964844,295.36334228515625,289.3663635253906,296.1568908691406,295.68438720703125,284.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667287231422,1.9736534628833624e-09,0.0009667267440818,-0.0042220056056976,0.0,0.0,0.0,-0.0057912380434572,60.0,7.787731170654297,0.0,-6.371889327283499e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,9.072235116036607e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,9.553546988172457e-05,299.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,7.056217873468995e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,9.553514973958954e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,0.0004531734448391,285.62554931640625,294.1499938964844,295.36334228515625,289.3663635253906,296.1568908691406,295.68438720703125,284.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667287231422,1.9736534628833624e-09,0.0009667267440818,-0.0042220056056976,0.0,0.0,0.0,-0.0057912380434572,60.0,7.787731170654297,0.0,-6.371889327283499e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266784667969,0.0,0.0,9.056265844265e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,9.536730067338794e-05,299.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,7.043796358630061e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,9.536698053125292e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,0.000452375767054,285.6145324707031,294.1499938964844,295.32666015625,289.3629150390625,296.142822265625,295.6678161621094,284.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650258580222,1.77455028449458e-09,0.0009650240535847,-0.0037002742756158,0.0,0.0,0.0,-0.0056925332173705,60.0,7.735567092895508,0.0,-6.349462466914704e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266784667969,0.0,0.0,9.056265844265e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,9.536730067338794e-05,299.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,7.043796358630061e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,9.536698053125292e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,0.000452375767054,285.6145324707031,294.1499938964844,295.32666015625,289.3629150390625,296.142822265625,295.6678161621094,284.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650258580222,1.77455028449458e-09,0.0009650240535847,-0.0037002742756158,0.0,0.0,0.0,-0.0056925332173705,60.0,7.735567092895508,0.0,-6.349462466914704e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,9.048158244695514e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,9.52819173107855e-05,299.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,7.037490286165848e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,9.528159716865048e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134338378906,0.0,0.0,0.000451970816357,285.6090393066406,294.1499938964844,295.3083190917969,289.361328125,296.1356506347656,295.6602478027344,284.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641616488806,1.673470251262188e-09,0.0009641600190661,-0.0034354021772742,0.0,0.0,0.0,-0.0056424248032271,60.0,7.710244655609131,-0.0,-6.338091651514334e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188659667969,0.0,0.0,9.04018961591646e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,9.519800369162112e-05,299.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,7.031291897874326e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160888671875,0.0,0.0,9.51976835494861e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0004515727923717,285.6036071777344,294.1499938964844,295.2900085449219,289.3598937988281,296.1283874511719,295.6533203125,284.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633118170313,1.5741223879928155e-09,0.0009633102454245,-0.0031750688795,0.0,0.0,0.0,-0.0055931727401912,60.0,7.685542583465576,-0.0,-6.326926182964598e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,9.02519896044396e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,9.50401372392662e-05,299.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194763183594,0.0,0.0,7.019632903393358e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,9.50398316490464e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,0.0004508240381255,285.5931091308594,294.1499938964844,295.2533264160156,289.3572692871094,296.1138000488281,295.6413879394531,284.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009545334032736,1.380037306653037e-09,0.0009545320062898,-0.0026736003346741,0.0,0.0,0.0,-0.0054611740633845,60.0,7.605077743530273,-0.0,-6.305947408691281e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,9.02519896044396e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,9.50401372392662e-05,299.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194763183594,0.0,0.0,7.019632903393358e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,9.50398316490464e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,0.0004508240381255,285.5931091308594,294.1499938964844,295.2533264160156,289.3572692871094,296.1138000488281,295.6413879394531,284.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009545334032736,1.380037306653037e-09,0.0009545320062898,-0.0026736003346741,0.0,0.0,0.0,-0.0054611740633845,60.0,7.605077743530273,-0.0,-6.305947408691281e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087646484375,0.0,0.0,9.017709089675918e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,9.496125858277082e-05,299.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,7.01380631653592e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,9.496095299255104e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,0.0004504499374888,285.58990478515625,294.1499938964844,295.2166748046875,289.35498046875,296.1002197265625,295.6307678222656,284.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007800668827258,1.1126515264692214e-09,0.0007800657767802,-0.0021451094653457,0.0,0.0,0.0,-0.0044631459750235,60.0,7.056704521179199,-0.0,-6.29547187713797e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087646484375,0.0,0.0,9.017709089675918e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,9.496125858277082e-05,299.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,7.01380631653592e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,9.496095299255104e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,0.0004504499374888,285.58990478515625,294.1499938964844,295.2166748046875,289.35498046875,296.1002197265625,295.6307678222656,284.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007800668827258,1.1126515264692214e-09,0.0007800657767802,-0.0021451094653457,0.0,0.0,0.0,-0.0044631459750235,60.0,7.056704521179199,-0.0,-6.29547187713797e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,8.989432535599917e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,9.466349001741035e-05,299.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,6.991813279455528e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,9.466318442719056e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.0004490374994929,285.5668029785156,294.1499938964844,295.17999267578125,289.3529968261719,296.08599853515625,295.6234130859375,284.6541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008672761614434,9.976871551131694e-10,0.0008672751719132,-0.0017556590028107,0.0,0.0,0.0,-0.0048494064249098,60.0,7.07460355758667,-0.0,-6.256041729102435e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,8.989432535599917e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,9.466349001741035e-05,299.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,6.991813279455528e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,9.466318442719056e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.0004490374994929,285.5668029785156,294.1499938964844,295.17999267578125,289.3529968261719,296.08599853515625,295.6234130859375,284.6541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008672761614434,9.976871551131694e-10,0.0008672751719132,-0.0017556590028107,0.0,0.0,0.0,-0.0048494064249098,60.0,7.07460355758667,-0.0,-6.256041729102435e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,6.66206469759345e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,7.015506707830355e-05,299.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,5.181629239814356e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,7.01548415236175e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61236572265625,0.0,0.0,0.0003327815211378,285.6055908203125,294.1499938964844,295.1433410644531,289.3512268066406,296.0687255859375,295.60797119140625,284.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005970822530798,7.243168287374147e-10,0.0005970815545879,-0.0013071589637547,0.0,0.0,0.0,-0.0033575580455362,60.0,5.730862140655518,-0.0,-3.435989981426246e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,6.66206469759345e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,7.015506707830355e-05,299.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,5.181629239814356e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,7.01548415236175e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61236572265625,0.0,0.0,0.0003327815211378,285.6055908203125,294.1499938964844,295.1433410644531,289.3512268066406,296.0687255859375,295.60797119140625,284.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005970822530798,7.243168287374147e-10,0.0005970815545879,-0.0013071589637547,0.0,0.0,0.0,-0.0033575580455362,60.0,5.730862140655518,-0.0,-3.435989981426246e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,4.39861869381275e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63677978515625,0.0,0.0,4.631978299585171e-05,299.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,3.421163637540303e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,4.631963747669943e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,0.0002197185385739,285.6262512207031,294.1499938964844,295.125,289.35040283203125,296.05926513671875,295.6017150878906,284.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004945860127918,6.12156547674658e-10,0.0004945854307152,-0.0011147841578349,0.0,0.0,0.0,-0.0027819152455776,60.0,5.321418762207031,-0.0,-1.4978436269075246e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65997314453125,0.0,0.0,9.015802788781002e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586608886719,0.0,0.0,9.494117693975568e-05,299.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,7.012322748778388e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561889648437,0.0,0.0,9.49408786254935e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.0004503547970671,285.6625061035156,294.1499938964844,295.1066589355469,289.3496398925781,296.0140380859375,295.5391845703125,284.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.17389720344363e-06,3.0866967315468225e-10,1.173588543679216e-06,-0.0008103240979835,0.0,0.0,0.0,-0.0001840609184,60.0,4.902879238128662,-0.0,-6.292776077998496e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,3.256951458752155e-05,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,3.4297419915674254e-05,299.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,2.5331959477625787e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674499511719,0.0,0.0,3.429731441428885e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0001626903103897,285.67608642578125,294.1499938964844,295.08758544921875,289.348876953125,295.9732360839844,295.5303039550781,284.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003389162011444,4.2592734894597584e-10,0.000338915764587,-0.0007808544905856,0.0,0.0,0.0,-0.0019102642545476,60.0,4.696548938751221,-0.0,-8.212130531148887e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,2.698231219255831e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,2.84138022834668e-05,299.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.0986337403883223e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,2.841371315298602e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639404296875,0.0,0.0,0.0001347812794847,285.6781616210937,294.1499938964844,295.07000732421875,289.3481750488281,295.96875,295.5301513671875,284.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002872204931918,3.5931538300282284e-10,0.000287220114842,-0.0006574261351488,0.0,0.0,0.0,-0.0016178779769688,60.0,3.956737279891968,-0.0,-5.636267008668483e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,1.7741042029228993e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,1.868225626822096e-05,299.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,1.3798650797980372e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,1.868219806056004e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,8.861954847816378e-05,285.68170166015625,294.1499938964844,295.0333251953125,289.3467712402344,295.962646484375,295.5311584472656,284.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001890481216832,2.36451247470626e-10,0.0001890478888526,-0.0004325865302234,0.0,0.0,0.0,-0.0010648540919646,60.0,2.9017434120178223,-0.0,-2.4366404449693846e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,1.7741042029228993e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,1.868225626822096e-05,299.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,1.3798650797980372e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,1.868219806056004e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,8.861954847816378e-05,285.68170166015625,294.1499938964844,295.0333251953125,289.3467712402344,295.962646484375,295.5311584472656,284.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001890481216832,2.36451247470626e-10,0.0001890478888526,-0.0004325865302234,0.0,0.0,0.0,-0.0010648540919646,60.0,2.9017434120178223,-0.0,-2.4366404449693846e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
