time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132660,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,1.077338311006315e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,1.1344942322466522e-05,299.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,8.379335667996202e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,1.1344906852173152e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683959960937,0.0,0.0,5.381489609135315e-05,285.68359375,294.1499938964844,294.9966735839844,289.3453674316406,295.9600524902344,295.53204345703125,284.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001148012815974,1.4358715605400363e-10,0.0001148011433542,-0.0002626920468173,0.0,0.0,0.0,-0.0006466426420956,60.0,2.1812491416931152,-0.0,-8.985398536331957e-10,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,1.077338311006315e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,1.1344942322466522e-05,299.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,8.379335667996202e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,1.1344906852173152e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683959960937,0.0,0.0,5.381489609135315e-05,285.68359375,294.1499938964844,294.9966735839844,289.3453674316406,295.9600524902344,295.53204345703125,284.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001148012815974,1.4358715605400363e-10,0.0001148011433542,-0.0002626920468173,0.0,0.0,0.0,-0.0006466426420956,60.0,2.1812491416931152,-0.0,-8.985398536331957e-10,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,5.931189207331045e-06,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.677978515625,0.0,0.0,6.2458557295030914e-06,299.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,4.613168130163103e-06,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.675048828125,0.0,0.0,6.245836175367003e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,2.9627306503243744e-05,285.6842346191406,294.1499938964844,294.9599914550781,289.34393310546875,295.959228515625,295.5323486328125,284.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-6.320317334029824e-05,7.905098103888619e-11,6.320309330476448e-05,-0.0001446233363822,0.0,0.0,0.0,-0.000356005213689,60.0,1.669163465499878,-0.0,-2.7234328681124964e-10,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,5.931189207331045e-06,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.677978515625,0.0,0.0,6.2458557295030914e-06,299.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,4.613168130163103e-06,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.675048828125,0.0,0.0,6.245836175367003e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,2.9627306503243744e-05,285.6842346191406,294.1499938964844,294.9599914550781,289.34393310546875,295.959228515625,295.5323486328125,284.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-6.320317334029824e-05,7.905098103888619e-11,6.320309330476448e-05,-0.0001446233363822,0.0,0.0,0.0,-0.000356005213689,60.0,1.669163465499878,-0.0,-2.7234328681124964e-10,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,3.853367161354981e-06,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,4.057799287693342e-06,299.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,2.997076762767392e-06,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,4.057786554767517e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689147949219,0.0,0.0,1.924822936416604e-05,285.6843566894531,294.1499938964844,294.9416809082031,289.3431701660156,295.95904541015625,295.53240966796875,284.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.106472988496535e-05,5.136072123157476e-11,4.1064678953262046e-05,-9.396355017088354e-05,0.0,0.0,0.0,-0.0002313052973477,60.0,1.4456160068511963,-0.0,-1.1495129154104332e-10,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,2.6345846890762914e-06,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,2.774356971713132e-06,299.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,2.049130671366584e-06,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,2.7743483315134654e-06,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689147949219,0.0,0.0,1.316020279773511e-05,285.68438720703125,294.1499938964844,294.92333984375,289.3423767089844,295.95904541015625,295.53240966796875,284.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.807730015774723e-05,3.5116763663634025e-11,2.8077265596948564e-05,-6.424533785320818e-05,0.0,0.0,0.0,-0.0001581508549861,60.0,1.290119171142578,-0.0,-5.3735023375356405e-11,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,1.0158461236642324e-06,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,1.0697397101466777e-06,299.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,7.9010612807906e-07,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,1.0697364132283838e-06,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,5.074326054455014e-06,285.68438720703125,294.1499938964844,294.8866577148437,289.3406982421875,295.9590148925781,295.53240966796875,284.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.08253234429867e-05,1.3539574843235425e-11,1.0825309800566174e-05,-2.4770561140030622e-05,0.0,0.0,0.0,-6.0975857195444405e-05,60.0,1.050391435623169,-0.0,-7.988937636427274e-12,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,1.0158461236642324e-06,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,1.0697397101466777e-06,299.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,7.9010612807906e-07,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,1.0697364132283838e-06,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,5.074326054455014e-06,285.68438720703125,294.1499938964844,294.8866577148437,289.3406982421875,295.9590148925781,295.53240966796875,284.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.08253234429867e-05,1.3539574843235425e-11,1.0825309800566174e-05,-2.4770561140030622e-05,0.0,0.0,0.0,-6.0975857195444405e-05,60.0,1.050391435623169,-0.0,-7.988937636427274e-12,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,1.808726608487632e-07,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,1.9046846944092977e-07,299.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,1.406793757041669e-07,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,1.9046787258503173e-07,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,9.03489990378148e-07,285.68438720703125,294.1499938964844,294.8500061035156,289.3388061523437,295.9590148925781,295.53240966796875,284.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.927795437950408e-06,2.411066355248459e-12,1.927792936839978e-06,-4.410972906043753e-06,0.0,0.0,0.0,-1.0858653695322571e-05,60.0,0.8924434185028076,-0.0,-2.532672151427801e-13,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,1.808726608487632e-07,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,1.9046846944092977e-07,299.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,1.406793757041669e-07,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,1.9046787258503173e-07,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,9.03489990378148e-07,285.68438720703125,294.1499938964844,294.8500061035156,289.3388061523437,295.9590148925781,295.53240966796875,284.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.927795437950408e-06,2.411066355248459e-12,1.927792936839978e-06,-4.410972906043753e-06,0.0,0.0,0.0,-1.0858653695322571e-05,60.0,0.8924434185028076,-0.0,-2.532672151427801e-13,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,3.5585817625971567e-10,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,3.747374910378909e-10,299.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,2.7677984903995423e-10,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,3.7473629754813937e-10,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,1.7775726446345175e-09,285.68438720703125,294.1499938964844,294.8148498535156,289.3385925292969,295.9590148925781,295.53240966796875,284.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.8542324887202994e-09,4.835408705112631e-15,3.854227603738991e-09,-8.77800765408665e-09,0.0,0.0,0.0,-2.1696905605494976e-08,60.0,0.7758475542068481,-0.0,-9.803632950595793e-19,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,3.5585817625971567e-10,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,3.747374910378909e-10,299.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,2.7677984903995423e-10,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,3.7473629754813937e-10,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,1.7775726446345175e-09,285.68438720703125,294.1499938964844,294.8148498535156,289.3385925292969,295.9590148925781,295.53240966796875,284.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.8542324887202994e-09,4.835408705112631e-15,3.854227603738991e-09,-8.77800765408665e-09,0.0,0.0,0.0,-2.1696905605494976e-08,60.0,0.7758475542068481,-0.0,-9.803632950595793e-19,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,1.107739733274826e-10,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,1.1665084176382123e-10,299.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,8.615792107535825e-11,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,1.1665048094133823e-10,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,5.53334988939724e-10,285.68438720703125,294.1499938964844,294.7825927734375,289.3419494628906,295.9590148925781,295.53240966796875,284.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2072909338911582e-09,1.469361394370954e-15,1.2072894906012266e-09,-2.744672267240844e-09,0.0,0.0,0.0,-6.781192496418953e-09,60.0,0.7024745941162109,-0.0,-9.49967108809943e-20,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,1.107739733274826e-10,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,1.1665084176382123e-10,299.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,8.615792107535825e-11,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,1.1665048094133823e-10,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,5.53334988939724e-10,285.68438720703125,294.1499938964844,294.7825927734375,289.3419494628906,295.9590148925781,295.53240966796875,284.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2072909338911582e-09,1.469361394370954e-15,1.2072894906012266e-09,-2.744672267240844e-09,0.0,0.0,0.0,-6.781192496418953e-09,60.0,0.7024745941162109,-0.0,-9.49967108809943e-20,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,6.165479932151996e-11,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,6.492575921335231e-11,299.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69097900390625,0.0,0.0,4.7953946369361233e-11,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,6.49255579854291e-11,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688537597656,0.0,0.0,3.0797628336465256e-10,285.6842956542969,294.1499938964844,294.7674865722656,289.3448791503906,295.95904541015625,295.53240966796875,284.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.763095639072956e-10,8.395876864666126e-16,6.76308731240027e-10,-1.535403137964408e-09,0.0,0.0,0.0,-3.812601789832115e-09,60.0,0.6717025637626648,-0.0,-2.942841401351726e-20,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,3.402526177476162e-11,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.677978515625,0.0,0.0,3.5830397676628316e-11,299.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,2.6464211030918783e-11,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.675048828125,0.0,0.0,3.583028665432586e-11,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,1.6996201668284527e-10,285.6842346191406,294.1499938964844,294.7530212402344,289.3486022949219,295.9590759277344,295.53240966796875,284.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.717376129142025e-10,4.60373682958823e-16,3.7173716882499264e-10,-8.430139919468616e-10,0.0,0.0,0.0,-2.08092387765646e-09,60.0,0.6432569026947021,-0.0,-8.962641685299137e-21,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,1.6373057423746396e-11,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,1.7241695918213118e-11,299.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69091796875,0.0,0.0,1.2734657946211758e-11,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,1.7241642141785363e-11,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,8.178623056576129e-11,285.6841735839844,294.1499938964844,294.73651123046875,289.3541259765625,295.9591064453125,295.53240966796875,284.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.764150076022375e-10,2.1822324225327318e-16,1.7641478555763254e-10,-4.017185473159657e-10,0.0,0.0,0.0,-9.89530235528946e-10,60.0,0.6117105484008789,-0.0,-2.0753557672171987e-21,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791687011719,0.0,0.0,9.20984469243713e-12,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,9.698453845574662e-12,299.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,7.16324525737444e-12,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,9.698423487913832e-12,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66876220703125,0.0,0.0,4.6004755560602455e-11,285.6841735839844,294.1499938964844,294.7259826660156,289.3583984375,295.9591064453125,295.53240966796875,284.7366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0096373043166904e-10,1.2377542903972341e-16,1.0096360553157879e-10,-2.2886476047645488e-10,0.0,0.0,0.0,-5.67524693906307e-10,60.0,0.5906864404678345,-0.0,-6.566557944674438e-22,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,2.65650310637966e-08,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,2.797438192203572e-08,299.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,2.0661783395325983e-08,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,2.7974294880550588e-08,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,1.3269688281525305e-07,285.6840209960937,294.1499938964844,294.70123291015625,289.3711242675781,295.95916748046875,295.53240966796875,284.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.830691130384366e-07,3.540478728334545e-13,2.8306877197792346e-07,-6.477337137766881e-07,0.0,0.0,0.0,-1.594453351572156e-06,60.0,0.5462876558303833,-0.0,-5.4632837357261425e-15,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,2.65650310637966e-08,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,2.797438192203572e-08,299.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,2.0661783395325983e-08,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,2.7974294880550588e-08,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,1.3269688281525305e-07,285.6840209960937,294.1499938964844,294.70123291015625,289.3711242675781,295.95916748046875,295.53240966796875,284.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.830691130384366e-07,3.540478728334545e-13,2.8306877197792346e-07,-6.477337137766881e-07,0.0,0.0,0.0,-1.594453351572156e-06,60.0,0.5462876558303833,-0.0,-5.4632837357261425e-15,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,2.655679338658956e-07,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,2.796570868213166e-07,299.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,2.0655376431477642e-07,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,2.796562057483243e-07,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,1.3265573670651063e-06,285.6840209960937,294.1499938964844,294.6785583496094,289.3865661621094,295.95916748046875,295.53240966796875,284.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.830214270943543e-06,3.539782616329701e-12,2.830210860338412e-06,-6.475979716924485e-06,0.0,0.0,0.0,-1.5941724996082485e-05,60.0,0.5167351961135864,-0.0,-5.459896315444801e-13,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,2.655679338658956e-07,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,2.796570868213166e-07,299.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,2.0655376431477642e-07,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,2.796562057483243e-07,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,1.3265573670651063e-06,285.6840209960937,294.1499938964844,294.6785583496094,289.3865661621094,295.95916748046875,295.53240966796875,284.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.830214270943543e-06,3.539782616329701e-12,2.830210860338412e-06,-6.475979716924485e-06,0.0,0.0,0.0,-1.5941724996082485e-05,60.0,0.5167351961135864,-0.0,-5.459896315444801e-13,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,1.947921646205941e-06,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781921386719,0.0,0.0,2.0512645733106183e-06,299.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,1.515057078904647e-06,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,2.0512579794740304e-06,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690368652344,0.0,0.0,9.73020269157132e-06,285.6845092773437,294.1499938964844,294.6578369140625,289.4045715332031,295.95849609375,295.53253173828125,284.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0756306184921414e-05,2.596107877284037e-11,2.0756280719069764e-05,-4.749575964524411e-05,0.0,0.0,0.0,-0.0001169144088635,60.0,0.5690146088600159,-0.0,-2.937487753040813e-11,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,1.947921646205941e-06,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781921386719,0.0,0.0,2.0512645733106183e-06,299.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,1.515057078904647e-06,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,2.0512579794740304e-06,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690368652344,0.0,0.0,9.73020269157132e-06,285.6845092773437,294.1499938964844,294.6578369140625,289.4045715332031,295.95849609375,295.53253173828125,284.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0756306184921414e-05,2.596107877284037e-11,2.0756280719069764e-05,-4.749575964524411e-05,0.0,0.0,0.0,-0.0001169144088635,60.0,0.5690146088600159,-0.0,-2.937487753040813e-11,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,2.9319880923139863e-06,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,3.087538289037184e-06,299.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,2.280445414726273e-06,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,3.0875287393428152e-06,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,1.4645783267042134e-05,285.68487548828125,294.1499938964844,294.6481018066406,289.4144287109375,295.9579467773437,295.5326232910156,284.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.124228896922432e-05,3.907640183653527e-11,3.124225258943625e-05,-7.149028533603996e-05,0.0,0.0,0.0,-0.0001759789738571,60.0,0.6124790906906128,-0.0,-6.655144491052312e-11,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798400878906,0.0,0.0,4.389436981000472e-06,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,4.622309006663272e-06,299.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,3.4140218758693663e-06,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,4.622294454748044e-06,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66943359375,0.0,0.0,2.192598913097754e-05,285.68505859375,294.1499938964844,294.6387939453125,289.4248962402344,295.9576721191406,295.53271484375,284.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.677473043557257e-05,5.850306350474455e-11,4.677466858993285e-05,-0.0001070309081114,0.0,0.0,0.0,-0.0002634684205986,60.0,0.6637374758720398,-0.0,-1.4915943480353628e-10,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68084716796875,0.0,0.0,8.861707101459615e-06,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,9.331845831184182e-06,299.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,6.8924700826755725e-06,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,9.331816727353726e-06,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,4.426574741955847e-05,285.6864929199219,294.1499938964844,294.6212463378906,289.4473571777344,295.9556579589844,295.533203125,284.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.442785085411742e-05,1.1810585842653154e-10,9.44277344387956e-05,-0.0002160745934816,0.0,0.0,0.0,-0.0005318853072822,60.0,0.8870930671691895,-0.0,-6.079500236566561e-10,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68084716796875,0.0,0.0,8.861707101459615e-06,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,9.331845831184182e-06,299.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,6.8924700826755725e-06,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,9.331816727353726e-06,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,4.426574741955847e-05,285.6864929199219,294.1499938964844,294.6212463378906,289.4473571777344,295.9556579589844,295.533203125,284.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.442785085411742e-05,1.1810585842653154e-10,9.44277344387956e-05,-0.0002160745934816,0.0,0.0,0.0,-0.0005318853072822,60.0,0.8870930671691895,-0.0,-6.079500236566561e-10,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,1.4776564967178274e-05,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,1.556050483486615e-05,299.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,1.1492935300339012e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,1.5560455722152255e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727905273437,0.0,0.0,7.381147588603199e-05,285.6893615722656,294.1499938964844,294.60504150390625,289.4717712402344,295.95098876953125,295.53350830078125,284.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001570608146721,1.9654235183796942e-10,0.0001570606109453,-0.000359652651241,0.0,0.0,0.0,-0.00088473939104,60.0,1.2204078435897827,-0.0,-1.690363182760279e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,1.4776564967178274e-05,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,1.556050483486615e-05,299.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,1.1492935300339012e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,1.5560455722152255e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727905273437,0.0,0.0,7.381147588603199e-05,285.6893615722656,294.1499938964844,294.60504150390625,289.4717712402344,295.95098876953125,295.53350830078125,284.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001570608146721,1.9654235183796942e-10,0.0001570606109453,-0.000359652651241,0.0,0.0,0.0,-0.00088473939104,60.0,1.2204078435897827,-0.0,-1.690363182760279e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,2.239844798168633e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,2.358675010327716e-05,299.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,1.7421092707081698e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,2.358667552471161e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748962402344,0.0,0.0,0.0001118840882554,285.6929016113281,294.1499938964844,294.58990478515625,289.4979248046875,295.9450378417969,295.5346069335937,284.7636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002386712294537,2.9851868199592957e-10,0.0002386709384154,-0.0005461398395709,0.0,0.0,0.0,-0.0013443680945783,60.0,1.599426031112671,-0.0,-3.8839074179009e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,2.239844798168633e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,2.358675010327716e-05,299.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,1.7421092707081698e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,2.358667552471161e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748962402344,0.0,0.0,0.0001118840882554,285.6929016113281,294.1499938964844,294.58990478515625,289.4979248046875,295.9450378417969,295.5346069335937,284.7636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002386712294537,2.9851868199592957e-10,0.0002386709384154,-0.0005461398395709,0.0,0.0,0.0,-0.0013443680945783,60.0,1.599426031112671,-0.0,-3.8839074179009e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,3.419255517655984e-05,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,3.600656782509759e-05,299.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,2.65943290287396e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,3.600645504775457e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,0.0001707976771285,285.69500732421875,294.1499938964844,294.5757141113281,289.5256042480469,295.9324951171875,295.529296875,284.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003802030696533,4.715891011031204e-10,0.0003802025748882,-0.0008596131810918,0.0,0.0,0.0,-0.0021391562186181,60.0,2.417691946029663,-0.0,-9.050987515024644e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,3.419255517655984e-05,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,3.600656782509759e-05,299.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,2.65943290287396e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,3.600645504775457e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,0.0001707976771285,285.69500732421875,294.1499938964844,294.5757141113281,289.5256042480469,295.9324951171875,295.529296875,284.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003802030696533,4.715891011031204e-10,0.0003802025748882,-0.0008596131810918,0.0,0.0,0.0,-0.0021391562186181,60.0,2.417691946029663,-0.0,-9.050987515024644e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,9.010884241433814e-05,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,9.488937212154268e-05,299.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,7.00849705026485e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,9.488908108323812e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,0.000450109160738,285.73455810546875,294.1499938964844,294.56890869140625,289.5399780273437,295.8839111328125,295.4815673828125,284.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001965851261047,4.435053990725635e-10,0.0001965846749953,-0.0009693983593024,0.0,0.0,0.0,-0.0012273291358724,60.0,3.150808334350586,-0.0,-6.285897313773603e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,3.7529127439484e-05,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,3.952015322283842e-05,299.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,2.918945210694801e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,3.952003316953778e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,0.0001874644513009,285.7559509277344,294.1499938964844,294.5622253417969,289.5546264648437,295.8412780761719,295.4681396484375,284.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006786396843381,7.793603540307004e-10,0.0006786389276385,-0.0013703117147088,0.0,0.0,0.0,-0.0037800094578415,60.0,4.259128570556641,-0.0,-1.0903578484544596e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,9.056324779521674e-05,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518310546875,0.0,0.0,9.536788274999708e-05,299.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,7.043839286779985e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,9.536759171169253e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74127197265625,0.0,0.0,0.000452379026683,285.7864074707031,294.1499938964844,294.5533752441406,289.5750427246094,295.7765197753906,295.3860778808594,284.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,0.0004427208041306,3.6438521644477357e-10,-0.0004427211824804,-0.0014006949495524,0.0,0.0,0.0,0.00202192296274,60.0,4.785825252532959,-0.0,-6.3494425717181e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,9.007135668070987e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,9.484989277552812e-05,299.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650756835937,0.0,0.0,7.005580846453086e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,9.484960173722357e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,0.0004499219649005,285.7828063964844,294.1499938964844,294.5492553710937,289.5848083496094,295.7845458984375,295.3714904785156,284.77301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009619856136851,1.163684149041444e-09,0.0009619844495318,-0.0020973565988242,0.0,0.0,0.0,-0.0054006781429052,60.0,5.096877098083496,-0.0,-6.280653508383693e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
