time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18134940,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428894042969,0.0,0.0,9.03394175111316e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,9.5132170827128e-05,299.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,7.026429375400767e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,9.513187978882344e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,0.000451261003036,285.7716064453125,294.1499938964844,294.53662109375,289.61590576171875,295.7738037109375,295.3353881835937,284.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626366081647,1.4953461802136303e-09,0.0009626350947655,-0.0029686430934816,0.0,0.0,0.0,-0.0055541121400892,60.0,6.363873481750488,-0.0,-6.31807921536165e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428894042969,0.0,0.0,9.03394175111316e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,9.5132170827128e-05,299.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,7.026429375400767e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,9.513187978882344e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,0.000451261003036,285.7716064453125,294.1499938964844,294.53662109375,289.61590576171875,295.7738037109375,295.3353881835937,284.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626366081647,1.4953461802136303e-09,0.0009626350947655,-0.0029686430934816,0.0,0.0,0.0,-0.0055541121400892,60.0,6.363873481750488,-0.0,-6.31807921536165e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,9.066594066098332e-05,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,9.547601075610146e-05,299.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,7.051825377857313e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,9.54757269937545e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,0.0004528920690063,285.7604675292969,294.1499938964844,294.5240783691406,289.64776611328125,295.7525939941406,295.2961730957031,284.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661147487349,1.902062951586458e-09,0.0009661128278821,-0.0040344111621379,0.0,0.0,0.0,-0.0057557388208806,60.0,6.941110610961914,-0.0,-6.363821114518943e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,9.066594066098332e-05,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,9.547601075610146e-05,299.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,7.051825377857313e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,9.54757269937545e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,0.0004528920690063,285.7604675292969,294.1499938964844,294.5240783691406,289.64776611328125,295.7525939941406,295.2961730957031,284.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661147487349,1.902062951586458e-09,0.0009661128278821,-0.0040344111621379,0.0,0.0,0.0,-0.0057557388208806,60.0,6.941110610961914,-0.0,-6.363821114518943e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279357910156,0.0,0.0,9.10235394258052e-05,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,9.585257066646592e-05,299.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420959472656,0.0,0.0,7.07963845343329e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72265625,0.0,0.0,9.585229418007656e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,0.0004546783748082,285.7493896484375,294.1499938964844,294.511474609375,289.6801147460937,295.7314147949219,295.24395751953125,284.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699242655187,2.347500194233021e-09,0.0009699219372123,-0.0052016270346939,0.0,0.0,0.0,-0.00597656192258,60.0,7.192553520202637,-0.0,-6.41410693447142e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279357910156,0.0,0.0,9.10235394258052e-05,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,9.585257066646592e-05,299.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420959472656,0.0,0.0,7.07963845343329e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72265625,0.0,0.0,9.585229418007656e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,0.0004546783748082,285.7493896484375,294.1499938964844,294.511474609375,289.6801147460937,295.7314147949219,295.24395751953125,284.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699242655187,2.347500194233021e-09,0.0009699219372123,-0.0052016270346939,0.0,0.0,0.0,-0.00597656192258,60.0,7.192553520202637,-0.0,-6.41410693447142e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,9.112974657909945e-05,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,9.596441668691114e-05,299.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,7.087899575708434e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,9.596413292456418e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,0.0004552089376375,285.743896484375,294.1499938964844,294.50506591796875,289.6964416503906,295.72088623046875,295.2145080566406,284.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710558806546,2.47977705036817e-09,0.0009710534359328,-0.005548239685595,0.0,0.0,0.0,-0.0060421391390264,60.0,7.2700514793396,-0.0,-6.429078069913885e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,9.12318064365536e-05,298.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,9.607188985683024e-05,299.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,7.095836917869747e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152709960937,0.0,0.0,9.607160609448329e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70953369140625,0.0,0.0,0.0004557187494356,285.7384033203125,294.1499938964844,294.4985656738281,289.7128295898437,295.7103576660156,295.18408203125,284.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721431415528,2.606882487654616e-09,0.0009721405804157,-0.0058812987990677,0.0,0.0,0.0,-0.0061051524244248,60.0,7.337104797363281,-0.0,-6.443480060625006e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,9.139281610259786e-05,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,9.624143422115594e-05,299.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72686767578125,0.0,0.0,7.108359568519518e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078857421875,0.0,0.0,9.62411577347666e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,0.0004565230628941,285.7275085449219,294.1499938964844,294.4851989746094,289.7456359863281,295.6893920898437,295.1224365234375,284.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738584049046,2.8073812163853518e-09,0.0009738555527292,-0.0064066690392792,0.0,0.0,0.0,-0.0062045506201684,60.0,7.453678607940674,-0.0,-6.466230928481309e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,9.139281610259786e-05,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,9.624143422115594e-05,299.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72686767578125,0.0,0.0,7.108359568519518e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078857421875,0.0,0.0,9.62411577347666e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,0.0004565230628941,285.7275085449219,294.1499938964844,294.4851989746094,289.7456359863281,295.6893920898437,295.1224365234375,284.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738584049046,2.8073812163853518e-09,0.0009738555527292,-0.0064066690392792,0.0,0.0,0.0,-0.0062045506201684,60.0,7.453678607940674,-0.0,-6.466230928481309e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,9.148308163275942e-05,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,9.633648733142763e-05,299.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,7.115380140021443e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005310058594,0.0,0.0,9.63362108450383e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,0.0004569739976432,285.7167053222656,294.1499938964844,294.4711608886719,289.77838134765625,295.66851806640625,295.0616760253906,284.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748198208399,2.919740227369516e-09,0.0009748169104568,-0.0067010829225182,0.0,0.0,0.0,-0.0062602548860013,60.0,7.55105447769165,-0.0,-6.478997960357448e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,9.148308163275942e-05,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,9.633648733142763e-05,299.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,7.115380140021443e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005310058594,0.0,0.0,9.63362108450383e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,0.0004569739976432,285.7167053222656,294.1499938964844,294.4711608886719,289.77838134765625,295.66851806640625,295.0616760253906,284.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748198208399,2.919740227369516e-09,0.0009748169104568,-0.0067010829225182,0.0,0.0,0.0,-0.0062602548860013,60.0,7.55105447769165,-0.0,-6.478997960357448e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,9.1521542344708e-05,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,9.637697803555056e-05,299.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,7.118371286196634e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932067871094,0.0,0.0,9.637670882511884e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,0.0004571661411318,285.7060241699219,294.1499938964844,294.45623779296875,289.810791015625,295.6477355957031,295.0041809082031,284.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752281475812,2.967550649657369e-09,0.0009752251789905,-0.0068263602443039,0.0,0.0,0.0,-0.0062839537858963,60.0,7.635914802551269,-0.0,-6.484434322828747e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,9.1521542344708e-05,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,9.637697803555056e-05,299.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,7.118371286196634e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932067871094,0.0,0.0,9.637670882511884e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,0.0004571661411318,285.7060241699219,294.1499938964844,294.45623779296875,289.810791015625,295.6477355957031,295.0041809082031,284.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752281475812,2.967550649657369e-09,0.0009752251789905,-0.0068263602443039,0.0,0.0,0.0,-0.0062839537858963,60.0,7.635914802551269,-0.0,-6.484434322828747e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,9.15514028747566e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,9.640842472435908e-05,299.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,7.120693771867082e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,9.640815551392734e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6804504394531,0.0,0.0,0.0004573153564706,285.6954345703125,294.1499938964844,294.4402770996094,289.8427429199219,295.62701416015625,294.9496765136719,284.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755454375408,3.004650084292848e-09,0.0009755424689501,-0.006923571228981,0.0,0.0,0.0,-0.0063023455440998,60.0,7.713892936706543,-0.0,-6.488654236136426e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,9.15514028747566e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,9.640842472435908e-05,299.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,7.120693771867082e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,9.640815551392734e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6804504394531,0.0,0.0,0.0004573153564706,285.6954345703125,294.1499938964844,294.4402770996094,289.8427429199219,295.62701416015625,294.9496765136719,284.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755454375408,3.004650084292848e-09,0.0009755424689501,-0.006923571228981,0.0,0.0,0.0,-0.0063023455440998,60.0,7.713892936706543,-0.0,-6.488654236136426e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,9.158913599094376e-05,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68634033203125,0.0,0.0,9.644815872889012e-05,299.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,7.123628165572882e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,9.64478895184584e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,0.0004575038619805,285.690185546875,294.1499938964844,294.4317932128906,289.8584289550781,295.61669921875,294.9231872558594,284.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975947768893,3.0516114080114676e-09,0.000975944683887,-0.007046622224152,0.0,0.0,0.0,-0.006325630005449,60.0,7.751747131347656,-0.0,-6.493998228052078e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835632324219,0.0,0.0,9.16437420528382e-05,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,9.65056533459574e-05,299.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,7.127874414436519e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,9.650538413552567e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732788085937,0.0,0.0,0.0004577766230795,285.6849670410156,294.1499938964844,294.4230041503906,289.8739624023437,295.6063842773437,294.8968200683594,284.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765293798409,3.119589253586241e-09,0.0009765262948349,-0.0072247418574988,0.0,0.0,0.0,-0.006359330844134,60.0,7.789552211761475,-0.0,-6.501736748987241e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,9.175930608762428e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,9.662734373705462e-05,299.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910705566406,0.0,0.0,7.136863132473081e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,9.66270818025805e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678161621094,0.0,0.0,0.0004583538975566,285.67706298828125,294.1499938964844,294.408935546875,289.8970642089844,295.5906677246094,294.8565368652344,284.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777585510164,3.263494141592104e-09,0.0009777552913874,-0.0076018110848963,0.0,0.0,0.0,-0.0064306631684303,60.0,7.847366333007812,-0.0,-6.518136075328584e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,9.180514462059364e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,9.667561243986712e-05,299.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,7.14042762410827e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714172363281,0.0,0.0,9.6675350505393e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661071777344,0.0,0.0,0.0004585828864946,285.674560546875,294.1499938964844,294.404296875,289.9042358398437,295.5857238769531,294.8436889648437,284.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782462147995,3.320579811116886e-09,0.0009782429551705,-0.0077513898722827,0.0,0.0,0.0,-0.0064589604735374,60.0,7.865777015686035,-0.0,-6.524646778416354e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,9.202535875374453e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,9.690750448498876e-05,299.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,7.157555955927819e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,9.690724982647224e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0004596829239744,285.6642761230469,294.1499938964844,294.3838806152344,289.93341064453125,295.56500244140625,294.78955078125,284.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980592565611,3.5948555243692222e-09,0.000980588956736,-0.0084700491279363,0.0,0.0,0.0,-0.0065949345007538,60.0,7.942723274230957,-0.0,-6.555973897093281e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,9.202535875374453e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,9.690750448498876e-05,299.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,7.157555955927819e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,9.690724982647224e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0004596829239744,285.6642761230469,294.1499938964844,294.3838806152344,289.93341064453125,295.56500244140625,294.78955078125,284.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980592565611,3.5948555243692222e-09,0.000980588956736,-0.0084700491279363,0.0,0.0,0.0,-0.0065949345007538,60.0,7.942723274230957,-0.0,-6.555973897093281e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,9.226247493643314e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,9.715719352243468e-05,299.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,7.175997598096728e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,9.71569388639182e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,0.0004608673916663,285.654052734375,294.1499938964844,294.36163330078125,289.96124267578125,295.54425048828125,294.7345886230469,284.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983118545264,3.8901828425252916e-09,0.0009831147035583,-0.0092438543215394,0.0,0.0,0.0,-0.006741342600435,60.0,8.019126892089844,-0.0,-6.589790046973576e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,9.226247493643314e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,9.715719352243468e-05,299.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,7.175997598096728e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,9.71569388639182e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,0.0004608673916663,285.654052734375,294.1499938964844,294.36163330078125,289.96124267578125,295.54425048828125,294.7345886230469,284.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983118545264,3.8901828425252916e-09,0.0009831147035583,-0.0092438543215394,0.0,0.0,0.0,-0.006741342600435,60.0,8.019126892089844,-0.0,-6.589790046973576e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,9.246710396837444e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,9.737267828313634e-05,299.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,7.191913027781993e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,9.737242362461984e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,0.0004618895763996,285.6439208984375,294.1499938964844,294.3373107910156,289.98748779296875,295.5233764648437,294.67987060546875,284.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852981893345,4.145040755076934e-09,0.0009852939983829,-0.0099116098135709,0.0,0.0,0.0,-0.0068676867522299,60.0,8.091472625732422,-0.0,-6.619041670319349e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,9.246710396837444e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,9.737267828313634e-05,299.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,7.191913027781993e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,9.737242362461984e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,0.0004618895763996,285.6439208984375,294.1499938964844,294.3373107910156,289.98748779296875,295.5233764648437,294.67987060546875,284.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852981893345,4.145040755076934e-09,0.0009852939983829,-0.0099116098135709,0.0,0.0,0.0,-0.0068676867522299,60.0,8.091472625732422,-0.0,-6.619041670319349e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,9.254686301574112e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,9.745666466187686e-05,299.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,7.198116509243846e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,9.745641000336036e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,0.0004622880078386,285.6388854980469,294.1499938964844,294.3243408203125,289.9999694824219,295.51287841796875,294.65301513671875,284.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861465077847,4.244365747751999e-09,0.0009861422004178,-0.0101718502119183,0.0,0.0,0.0,-0.0069169211201369,60.0,8.125029563903809,-0.0,-6.630460092083015e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,9.260803199140356e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,9.752107871463522e-05,299.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,7.202873530331999e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,9.752083133207634e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,0.0004625935980584,285.6338806152344,294.1499938964844,294.31072998046875,290.0119934082031,295.5023498535156,294.626708984375,284.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986797735095,4.320530155865754e-09,0.0009867934277281,-0.0103714056313037,0.0,0.0,0.0,-0.0069546783342957,60.0,8.156578063964844,-0.0,-6.63922179455767e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,9.266732377000152e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,9.758350643096492e-05,299.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524658203125,0.0,0.0,7.207485032267869e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,9.758325904840603e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,0.000462889787741,285.6239624023437,294.1499938964844,294.2817077636719,290.03448486328125,295.4812316894531,294.57586669921875,284.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874308016151,4.394301367227626e-09,0.0009874263778328,-0.010564686730504,0.0,0.0,0.0,-0.0069912606850266,60.0,8.213095664978027,-0.0,-6.647713490792739e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,9.266732377000152e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,9.758350643096492e-05,299.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524658203125,0.0,0.0,7.207485032267869e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,9.758325904840603e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,0.000462889787741,285.6239624023437,294.1499938964844,294.2817077636719,290.03448486328125,295.4812316894531,294.57586669921875,284.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874308016151,4.394301367227626e-09,0.0009874263778328,-0.010564686730504,0.0,0.0,0.0,-0.0069912606850266,60.0,8.213095664978027,-0.0,-6.647713490792739e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,9.262547973776236e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,9.753944323165342e-05,299.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,7.204229768831283e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,9.753919584909454e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,0.0004626807931344,285.6141357421875,294.1499938964844,294.25,290.0548095703125,295.4598693847656,294.52838134765625,284.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869838831946,4.342064929829803e-09,0.0009869795758277,-0.0104278260841965,0.0,0.0,0.0,-0.0069653643295168,60.0,8.2578763961792,-0.0,-6.641700167620003e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,9.262547973776236e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,9.753944323165342e-05,299.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,7.204229768831283e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,9.753919584909454e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,0.0004626807931344,285.6141357421875,294.1499938964844,294.25,290.0548095703125,295.4598693847656,294.52838134765625,284.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869838831946,4.342064929829803e-09,0.0009869795758277,-0.0104278260841965,0.0,0.0,0.0,-0.0069653643295168,60.0,8.2578763961792,-0.0,-6.641700167620003e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,9.249621507478878e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62530517578125,0.0,0.0,9.740331734064966e-05,299.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,7.194175850600004e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216125488281,0.0,0.0,9.74030772340484e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,0.0004620351537596,285.6044616699219,294.1499938964844,294.2109375,290.0738525390625,295.4382629394531,294.4839782714844,284.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856057586148,4.180913393270202e-09,0.0009856016840785,-0.0100055988878011,0.0,0.0,0.0,-0.0068854745477437,60.0,8.291749954223633,-0.0,-6.623164239272229e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,9.249621507478878e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62530517578125,0.0,0.0,9.740331734064966e-05,299.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,7.194175850600004e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216125488281,0.0,0.0,9.74030772340484e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,0.0004620351537596,285.6044616699219,294.1499938964844,294.2109375,290.0738525390625,295.4382629394531,294.4839782714844,284.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856057586148,4.180913393270202e-09,0.0009856016840785,-0.0100055988878011,0.0,0.0,0.0,-0.0068854745477437,60.0,8.291749954223633,-0.0,-6.623164239272229e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,9.2311754997354e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,9.72090638242662e-05,299.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308898925781,0.0,0.0,7.179828389780596e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,9.720882371766491e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,0.0004611137555912,285.59490966796875,294.1499938964844,294.1605224609375,290.0926513671875,295.416259765625,294.44146728515625,284.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836397366598,3.950984428513493e-09,0.0009836357785388,-0.0094031617045402,0.0,0.0,0.0,-0.0067714904434978,60.0,8.317839622497559,-0.0,-6.59676260283959e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,9.2311754997354e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,9.72090638242662e-05,299.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308898925781,0.0,0.0,7.179828389780596e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,9.720882371766491e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,0.0004611137555912,285.59490966796875,294.1499938964844,294.1605224609375,290.0926513671875,295.416259765625,294.44146728515625,284.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836397366598,3.950984428513493e-09,0.0009836357785388,-0.0094031617045402,0.0,0.0,0.0,-0.0067714904434978,60.0,8.317839622497559,-0.0,-6.59676260283959e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,9.220160427503288e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,9.709306323202328e-05,299.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,7.171260949689895e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,9.709283040137962e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,0.0004605635476764,285.5901794433594,294.1499938964844,294.1312866210937,290.1018371582031,295.40496826171875,294.42071533203125,284.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824651060625,3.813692028842297e-09,0.0009824612643569,-0.0090434364974498,0.0,0.0,0.0,-0.0067034261301159,60.0,8.328054428100586,-0.0,-6.581023370699769e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121826171875,0.0,0.0,9.208669507643208e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,9.69720640568994e-05,299.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,7.162323890952393e-05,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078491210937,0.0,0.0,9.697182395029812e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6030578613281,0.0,0.0,0.0004599895910359,285.58551025390625,294.1499938964844,294.0995178222656,290.11090087890625,295.3935546875,294.4001159667969,284.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812399512156,3.670478809780775e-09,0.0009812362259253,-0.0086681954562664,0.0,0.0,0.0,-0.0066324272193014,60.0,8.337092399597168,-0.0,-6.56462475490116e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064147949219,0.0,0.0,9.189062257064506e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,9.67655869317241e-05,299.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,7.147073483793065e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60211181640625,0.0,0.0,9.676535410108043e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0004590101889334,285.57769775390625,294.1499938964844,294.04071044921875,290.12567138671875,295.3739624023437,294.36572265625,284.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791507618501,3.426108285964346e-09,0.0009791473858058,-0.0080278953537344,0.0,0.0,0.0,-0.0065112859010696,60.0,8.350427627563477,-0.0,-6.536691188330225e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
