time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137280,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053161621094,0.0,0.0,9.185555973090231e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,9.67286541708745e-05,299.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,7.144345727283508e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,9.672842134023084e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963439941406,0.0,0.0,0.0004588350420817,285.5762023925781,294.1499938964844,294.0287780761719,290.12841796875,295.3701477050781,294.359130859375,284.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787770686671,3.382399693663274e-09,0.0009787736926227,-0.0079133696854114,0.0,0.0,0.0,-0.0064896182157099,60.0,8.352752685546875,-0.0,-6.53170104669698e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985412597656,0.0,0.0,9.164341463474555e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,9.650526044424625e-05,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,7.127845310606062e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,9.650502761360258e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,0.0004577753716148,285.5670471191406,294.1499938964844,293.9491271972656,290.1449279785156,295.34588623046875,294.31805419921875,284.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765152353793,3.1179929749214352e-09,0.0009765120921656,-0.0072205602191388,0.0,0.0,0.0,-0.0063585368916392,60.0,8.365979194641113,-0.0,-6.501555560589622e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985412597656,0.0,0.0,9.164341463474555e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,9.650526044424625e-05,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,7.127845310606062e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,9.650502761360258e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,0.0004577753716148,285.5670471191406,294.1499938964844,293.9491271972656,290.1449279785156,295.34588623046875,294.31805419921875,284.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765152353793,3.1179929749214352e-09,0.0009765120921656,-0.0072205602191388,0.0,0.0,0.0,-0.0063585368916392,60.0,8.365979194641113,-0.0,-6.501555560589622e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,9.148685785476118e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,9.634038724470884e-05,299.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6030578613281,0.0,0.0,7.115668267942965e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,9.63401616900228e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,0.0004569933516904,285.5580444335937,294.1499938964844,293.8613586425781,290.16021728515625,295.3205871582031,294.2758178710937,284.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748460724949,2.9228390818758503e-09,0.0009748431621119,-0.006709202658385,0.0,0.0,0.0,-0.0062617897056043,60.0,8.37922191619873,-0.0,-6.479350389554385e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,9.148685785476118e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,9.634038724470884e-05,299.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6030578613281,0.0,0.0,7.115668267942965e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,9.63401616900228e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,0.0004569933516904,285.5580444335937,294.1499938964844,293.8613586425781,290.16021728515625,295.3205871582031,294.2758178710937,284.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748460724949,2.9228390818758503e-09,0.0009748431621119,-0.006709202658385,0.0,0.0,0.0,-0.0062617897056043,60.0,8.37922191619873,-0.0,-6.479350389554385e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,9.140003385255112e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,9.6248957561329e-05,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,7.108915451681241e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,9.624873200664295e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,0.0004565597046166,285.54913330078125,294.1499938964844,293.76629638671875,290.1741027832031,295.29412841796875,294.2309265136719,284.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739200468175,2.8145770158971573e-09,0.0009739171946421,-0.0064255236648023,0.0,0.0,0.0,-0.0062081185169517,60.0,8.39414119720459,-0.0,-6.467048052627433e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,9.140003385255112e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,9.6248957561329e-05,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,7.108915451681241e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,9.624873200664295e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,0.0004565597046166,285.54913330078125,294.1499938964844,293.76629638671875,290.1741027832031,295.29412841796875,294.2309265136719,284.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739200468175,2.8145770158971573e-09,0.0009739171946421,-0.0064255236648023,0.0,0.0,0.0,-0.0062081185169517,60.0,8.39414119720459,-0.0,-6.467048052627433e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,9.138377208728345e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,9.623182995710522e-05,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,7.107650162652135e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777282714844,0.0,0.0,9.623160440241918e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,0.0004564784758258,285.5447082519531,294.1499938964844,293.7162780761719,290.18048095703125,295.28033447265625,294.2066345214844,284.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737468208186,2.794268150196899e-09,0.0009737440268509,-0.0063723078928887,0.0,0.0,0.0,-0.0061980527825653,60.0,8.402462005615234,-0.0,-6.464741630907156e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,9.137410233961418e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,9.622164361644536e-05,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,7.106897828634828e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,9.622142533771694e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,0.0004564301925711,285.54034423828125,294.1499938964844,293.6647644042969,290.1864013671875,295.2662353515625,294.1813049316406,284.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736442007124,2.7821800419047804e-09,0.0009736414649523,-0.0063406326808035,0.0,0.0,0.0,-0.0061920643784105,60.0,8.410923957824707,-0.0,-6.463368862341667e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,9.136142762145028e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,9.620829223422334e-05,299.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,7.105911936378106e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,9.620807395549492e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,0.0004563669208437,285.5316467285156,294.1499938964844,293.5575866699219,290.1968994140625,295.2371520996094,294.1275634765625,284.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973506947048,2.766298523582122e-09,0.0009735041530802,-0.0062990193255245,0.0,0.0,0.0,-0.0061841835267841,60.0,8.427164077758789,-0.0,-6.461565504878308e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,9.136142762145028e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,9.620829223422334e-05,299.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,7.105911936378106e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,9.620807395549492e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,0.0004563669208437,285.5316467285156,294.1499938964844,293.5575866699219,290.1968994140625,295.2371520996094,294.1275634765625,284.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973506947048,2.766298523582122e-09,0.0009735041530802,-0.0062990193255245,0.0,0.0,0.0,-0.0061841835267841,60.0,8.427164077758789,-0.0,-6.461565504878308e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,9.132907871389762e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,9.617421892471611e-05,299.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,7.10339518263936e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614624023437,0.0,0.0,9.61740079219453e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,0.000456205336377,285.5230712890625,294.1499938964844,293.445556640625,290.2054748535156,295.2066955566406,294.0697021484375,284.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973162066657,2.725906167455605e-09,0.000973159330897,-0.0061931782402098,0.0,0.0,0.0,-0.0061641624197363,60.0,8.440186500549316,-0.0,-6.456981083147184e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,9.132907871389762e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,9.617421892471611e-05,299.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,7.10339518263936e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614624023437,0.0,0.0,9.61740079219453e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,0.000456205336377,285.5230712890625,294.1499938964844,293.445556640625,290.2054748535156,295.2066955566406,294.0697021484375,284.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973162066657,2.725906167455605e-09,0.000973159330897,-0.0061931782402098,0.0,0.0,0.0,-0.0061641624197363,60.0,8.440186500549316,-0.0,-6.456981083147184e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,9.124220377998428e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,9.6082738309633e-05,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,7.096638000803068e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,9.608252730686218e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,0.0004557714273687,285.5146179199219,294.1499938964844,293.3295288085937,290.2120361328125,295.1747436523437,294.00982666015625,284.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722356917336,2.6175825951213483e-09,0.0009722330723889,-0.0059093348681926,0.0,0.0,0.0,-0.0061104618944227,60.0,8.446982383728027,-0.0,-6.444692957074949e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,9.124220377998428e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,9.6082738309633e-05,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,7.096638000803068e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,9.608252730686218e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,0.0004557714273687,285.5146179199219,294.1499938964844,293.3295288085937,290.2120361328125,295.1747436523437,294.00982666015625,284.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722356917336,2.6175825951213483e-09,0.0009722330723889,-0.0059093348681926,0.0,0.0,0.0,-0.0061104618944227,60.0,8.446982383728027,-0.0,-6.444692957074949e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,9.109215170610696e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,9.592472633812577e-05,299.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,7.084967364789918e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,9.592451533535495e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,0.0004550219164229,285.5062866210937,294.1499938964844,293.2103271484375,290.2165222167969,295.1413879394531,293.9507751464844,284.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970636261627,2.430549761456291e-09,0.0009706338169053,-0.005419245455414,0.0,0.0,0.0,-0.0060177417472004,60.0,8.44599723815918,-0.0,-6.423504572694584e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,9.109215170610696e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,9.592472633812577e-05,299.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,7.084967364789918e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,9.592451533535495e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,0.0004550219164229,285.5062866210937,294.1499938964844,293.2103271484375,290.2165222167969,295.1413879394531,293.9507751464844,284.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970636261627,2.430549761456291e-09,0.0009706338169053,-0.005419245455414,0.0,0.0,0.0,-0.0060177417472004,60.0,8.44599723815918,-0.0,-6.423504572694584e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494079589844,0.0,0.0,9.101584873860702e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,9.584437066223472e-05,299.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,7.07903309375979e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455627441406,0.0,0.0,9.584416693542153e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412902832031,0.0,0.0,0.0004546408017631,285.5021667480469,294.1499938964844,293.1497497558594,290.2179260253906,295.12420654296875,293.91998291015625,284.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698242065496,2.335443838319406e-09,0.0009698218782432,-0.0051700323820114,0.0,0.0,0.0,-0.0059706000611186,60.0,8.443257331848145,-0.0,-6.412743402961496e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,9.08711808733642e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,9.569202666170896e-05,299.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,7.067780825309455e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424194335937,0.0,0.0,9.569182293489575e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0004539181827567,285.4980773925781,294.1499938964844,293.0887145996094,290.2188415527344,295.1066589355469,293.8917541503906,284.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682819945737,2.155158940198021e-09,0.0009682798408903,-0.0046976194716989,0.0,0.0,0.0,-0.0058812233619391,60.0,8.436599731445312,-0.0,-6.392368590013575e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,9.06035929801874e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,9.541023609926924e-05,299.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,7.046967948554084e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,9.541003237245604e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,0.0004525815311353,285.4906311035156,294.1499938964844,292.9754333496094,290.21905517578125,295.07342529296875,293.8476257324219,284.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654307505115,1.8216897990086518e-09,0.000965428946074,-0.0038237974513322,0.0,0.0,0.0,-0.0057159112766385,60.0,8.418587684631348,-0.0,-6.354768800065358e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,9.058149589691312e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,9.538696758681908e-05,299.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,7.045249367365614e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,9.538676386000589e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,0.0004524711403064,285.489990234375,294.1499938964844,292.9655456542969,290.218994140625,295.07049560546875,293.8444519042969,284.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651950094848,1.794151160972035e-09,0.0009651932050473,-0.0037516350857913,0.0,0.0,0.0,-0.0057022576220333,60.0,8.416786193847656,-0.0,-6.351667991566502e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,9.033504466060548e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,9.512744145467876e-05,299.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,7.026080129435286e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,9.512723772786558e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,0.0004512401064857,285.48272705078125,294.1499938964844,292.8416442871094,290.2170104980469,295.0341491699219,293.809814453125,284.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009225842077285,1.4469724307630827e-09,0.0009225827525369,-0.0028815211262553,0.0,0.0,0.0,-0.0053308838978409,60.0,8.22752571105957,-0.0,-6.317144141121389e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,9.033504466060548e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,9.512744145467876e-05,299.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,7.026080129435286e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,9.512723772786558e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,0.0004512401064857,285.48272705078125,294.1499938964844,292.8416442871094,290.2170104980469,295.0341491699219,293.809814453125,284.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009225842077285,1.4469724307630827e-09,0.0009225827525369,-0.0028815211262553,0.0,0.0,0.0,-0.0053308838978409,60.0,8.22752571105957,-0.0,-6.317144141121389e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,9.014125680550932e-05,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,9.492337267147376e-05,299.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,7.011007983237505e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,9.49231762206182e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,0.0004502721421886,285.45928955078125,294.1499938964844,292.7178039550781,290.2129821777344,294.99578857421875,293.78289794921875,284.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008438445511274,1.128667825867069e-09,0.0008438433869741,-0.0021234392188489,0.0,0.0,0.0,-0.0047909789718687,60.0,8.19398307800293,-0.0,-6.29006251529063e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,9.014125680550932e-05,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,9.492337267147376e-05,299.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,7.011007983237505e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,9.49231762206182e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,0.0004502721421886,285.45928955078125,294.1499938964844,292.7178039550781,290.2129821777344,294.99578857421875,293.78289794921875,284.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008438445511274,1.128667825867069e-09,0.0008438433869741,-0.0021234392188489,0.0,0.0,0.0,-0.0047909789718687,60.0,8.19398307800293,-0.0,-6.29006251529063e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,4.397409429657273e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,4.630697367247194e-05,299.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,3.4202173992525786e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,4.630687908502296e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51031494140625,0.0,0.0,0.0002196586719946,285.461181640625,294.1499938964844,292.5948486328125,290.2069396972656,294.9612731933594,293.764892578125,284.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007553329342044,8.73284111690964e-10,0.0007553320610895,-0.0015405451413244,0.0,0.0,0.0,-0.004210780840367,60.0,7.505030632019043,-0.0,-1.4969280925924977e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,4.397409429657273e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,4.630697367247194e-05,299.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,3.4202173992525786e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,4.630687908502296e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51031494140625,0.0,0.0,0.0002196586719946,285.461181640625,294.1499938964844,292.5948486328125,290.2069396972656,294.9612731933594,293.764892578125,284.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007553329342044,8.73284111690964e-10,0.0007553320610895,-0.0015405451413244,0.0,0.0,0.0,-0.004210780840367,60.0,7.505030632019043,-0.0,-1.4969280925924977e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,9.01489402167499e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196228027344,0.0,0.0,9.493144898442551e-05,299.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299987792969,0.0,0.0,7.011604611761868e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,9.493125980952756e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,0.0004503105301409,285.4650573730469,294.1499938964844,292.5339660644531,290.20318603515625,294.93218994140625,293.7232360839844,284.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002449211024213,5.381830536776986e-10,0.0002449205785524,-0.0011699714232236,0.0,0.0,0.0,-0.0015131527325138,60.0,6.312803268432617,-0.0,-6.291124066137854e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,4.434686343302019e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,4.669951886171475e-05,299.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,3.449210635153577e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210266113281,0.0,0.0,4.669942063628696e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,0.0002215207350673,285.4698486328125,294.1499938964844,292.4736328125,290.1990051269531,294.8939208984375,293.70574951171875,284.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004639456747099,5.824212223615173e-10,0.0004639450926333,-0.0010672499192878,0.0,0.0,0.0,-0.0026145929004997,60.0,5.899009704589844,-0.0,-1.522413661803057e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,3.297738294349983e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,3.472687239991501e-05,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,2.5649149392847903e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,3.4726803278317675e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,0.0001647280878387,285.4710998535156,294.1499938964844,292.3549194335937,290.1893615722656,294.87646484375,293.6977844238281,284.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003514007257763,4.39511982364138e-10,0.0003514002892188,-0.0008040841785259,0.0,0.0,0.0,-0.0019793410319834,60.0,4.4704270362854,-0.0,-8.418584940272922e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,3.297738294349983e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,3.472687239991501e-05,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,2.5649149392847903e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,3.4726803278317675e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,0.0001647280878387,285.4710998535156,294.1499938964844,292.3549194335937,290.1893615722656,294.87646484375,293.6977844238281,284.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003514007257763,4.39511982364138e-10,0.0003514002892188,-0.0008040841785259,0.0,0.0,0.0,-0.0019793410319834,60.0,4.4704270362854,-0.0,-8.418584940272922e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,2.781381954264361e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,2.92893782898318e-05,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,2.163303543056827e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,2.9289318263181485e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,0.0001389351527905,285.476806640625,294.1499938964844,292.23956298828125,290.1781311035156,294.8648986816406,293.69464111328125,284.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002642573672346,3.385210445294717e-10,0.0002642570179887,-0.0006257206550799,0.0,0.0,0.0,-0.001493394607678,60.0,3.54496693611145,-0.0,-5.988636697651373e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,2.781381954264361e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,2.92893782898318e-05,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,2.163303543056827e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,2.9289318263181485e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,0.0001389351527905,285.476806640625,294.1499938964844,292.23956298828125,290.1781311035156,294.8648986816406,293.69464111328125,284.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002642573672346,3.385210445294717e-10,0.0002642570179887,-0.0006257206550799,0.0,0.0,0.0,-0.001493394607678,60.0,3.54496693611145,-0.0,-5.988636697651373e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,2.011618016695138e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,2.118336851708591e-05,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,1.5645964595023543e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,2.1183324861340225e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,0.0001004840232781,285.4772033691406,294.1499938964844,292.1283569335937,290.16552734375,294.8554382324219,293.6940612792969,284.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143589226761,2.6810664799370443e-10,0.0002143586607417,-0.0004904984380118,0.0,0.0,0.0,-0.0012074215337634,60.0,2.935043811798096,-0.0,-3.132547554685061e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,2.011618016695138e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,2.118336851708591e-05,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,1.5645964595023543e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,2.1183324861340225e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,0.0001004840232781,285.4772033691406,294.1499938964844,292.1283569335937,290.16552734375,294.8554382324219,293.6940612792969,284.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143589226761,2.6810664799370443e-10,0.0002143586607417,-0.0004904984380118,0.0,0.0,0.0,-0.0012074215337634,60.0,2.935043811798096,-0.0,-3.132547554685061e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,1.463292119296966e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,1.5409215848194435e-05,299.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,1.138119387178449e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.535400390625,0.0,0.0,1.540918310638517e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,7.309413194889203e-05,285.48016357421875,294.1499938964844,292.02215576171875,290.1517944335937,294.8506774902344,293.694580078125,284.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559226802783,1.9501986137093752e-10,0.0001559224911034,-0.0003567881358321,0.0,0.0,0.0,-0.0008782679215073,60.0,2.393955707550049,-0.0,-1.657557757717143e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,1.463292119296966e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,1.5409215848194435e-05,299.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,1.138119387178449e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.535400390625,0.0,0.0,1.540918310638517e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,7.309413194889203e-05,285.48016357421875,294.1499938964844,292.02215576171875,290.1517944335937,294.8506774902344,293.694580078125,284.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559226802783,1.9501986137093752e-10,0.0001559224911034,-0.0003567881358321,0.0,0.0,0.0,-0.0008782679215073,60.0,2.393955707550049,-0.0,-1.657557757717143e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,1.2145043911004905e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,1.2789353604603091e-05,299.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,9.446172953175846e-06,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,1.2789328138751443e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,6.066673086024821e-05,285.4808044433594,294.1499938964844,291.9711608886719,290.14453125,294.8497009277344,293.69482421875,284.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001294133107876,1.6186323115174872e-10,0.0001294131507165,-0.0002961280697491,0.0,0.0,0.0,-0.0007289480417966,60.0,2.15007758140564,-0.0,-1.1418388456974071e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,9.657554073783103e-06,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,1.0169898814638144e-05,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,7.51145307731349e-06,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,1.0169878805754706e-05,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,4.824126153835096e-05,285.4814758300781,294.1499938964844,291.9217529296875,290.1370849609375,294.8487548828125,293.695068359375,284.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001029132181429,1.2871689825111332e-10,0.0001029130944516,-0.0002354858879698,0.0,0.0,0.0,-0.0005796797340735,60.0,1.9067599773406985,-0.0,-7.220061770674131e-10,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
