time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139620,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,5.822435923619196e-06,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,6.1313235164561775e-06,299.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,4.528574663709151e-06,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,6.131310783530353e-06,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326843261719,0.0,0.0,2.908413989644032e-05,285.4820861816406,294.1499938964844,291.82794189453125,290.1217041015625,294.847900390625,293.6953125,284.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.20421560597606e-05,7.759893422276676e-11,6.204207602422684e-05,-0.0001419668114976,0.0,0.0,0.0,-0.0003494655829854,60.0,1.496275782585144,-0.0,-2.6243157646987925e-10,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,5.822435923619196e-06,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,6.1313235164561775e-06,299.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,4.528574663709151e-06,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,6.131310783530353e-06,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326843261719,0.0,0.0,2.908413989644032e-05,285.4820861816406,294.1499938964844,291.82794189453125,290.1217041015625,294.847900390625,293.6953125,284.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.20421560597606e-05,7.759893422276676e-11,6.204207602422684e-05,-0.0001419668114976,0.0,0.0,0.0,-0.0003494655829854,60.0,1.496275782585144,-0.0,-2.6243157646987925e-10,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,3.078985173488036e-06,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,3.242329057684401e-06,299.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,2.394773218838964e-06,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,3.242322463847813e-06,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,1.5380097465822473e-05,285.48193359375,294.1499938964844,291.7415771484375,290.1058654785156,294.84783935546875,293.69537353515625,284.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.280892997281626e-05,4.103554995804615e-11,3.280888995504938e-05,-7.50743129174225e-05,0.0,0.0,0.0,-0.0001848031970439,60.0,1.1651839017868042,-0.0,-7.338744889562321e-11,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,3.078985173488036e-06,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,3.242329057684401e-06,299.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,2.394773218838964e-06,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,3.242322463847813e-06,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,1.5380097465822473e-05,285.48193359375,294.1499938964844,291.7415771484375,290.1058654785156,294.84783935546875,293.69537353515625,284.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.280892997281626e-05,4.103554995804615e-11,3.280888995504938e-05,-7.50743129174225e-05,0.0,0.0,0.0,-0.0001848031970439,60.0,1.1651839017868042,-0.0,-7.338744889562321e-11,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,1.612659843885922e-06,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,1.6982133956844336e-06,299.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,1.2542947160909534e-06,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,1.698209985079302e-06,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,8.055532816797495e-06,285.4819641113281,294.1499938964844,291.6634826660156,290.0898132324219,294.8477783203125,293.6954040527344,284.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.718427120067645e-05,2.149307294641023e-11,1.7184249372803606e-05,-3.932143226847984e-05,0.0,0.0,0.0,-9.679401409812272e-05,60.0,0.9515388011932372,-0.0,-2.0132243094828084e-11,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,1.612659843885922e-06,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,1.6982133956844336e-06,299.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,1.2542947160909534e-06,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,1.698209985079302e-06,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,8.055532816797495e-06,285.4819641113281,294.1499938964844,291.6634826660156,290.0898132324219,294.8477783203125,293.6954040527344,284.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.718427120067645e-05,2.149307294641023e-11,1.7184249372803606e-05,-3.932143226847984e-05,0.0,0.0,0.0,-9.679401409812272e-05,60.0,0.9515388011932372,-0.0,-2.0132243094828084e-11,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,6.880603677927866e-07,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,7.245628239616053e-07,299.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,5.351596428226912e-07,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,7.245613460327149e-07,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,3.436988208704861e-06,285.4819641113281,294.1499938964844,291.5944519042969,290.0738220214844,294.8477783203125,293.6954040527344,284.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.332077075261623e-06,9.170452591744647e-12,7.332067980314605e-06,-1.6777285054558888e-05,0.0,0.0,0.0,-4.1299412259832025e-05,60.0,0.7999492883682251,-0.0,-3.664879597714554e-12,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,6.880603677927866e-07,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,7.245628239616053e-07,299.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,5.351596428226912e-07,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,7.245613460327149e-07,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,3.436988208704861e-06,285.4819641113281,294.1499938964844,291.5944519042969,290.0738220214844,294.8477783203125,293.6954040527344,284.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.332077075261623e-06,9.170452591744647e-12,7.332067980314605e-06,-1.6777285054558888e-05,0.0,0.0,0.0,-4.1299412259832025e-05,60.0,0.7999492883682251,-0.0,-3.664879597714554e-12,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,2.241875165509555e-07,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,2.3608093613347602e-07,299.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,1.743685800192907e-07,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,2.3608046717527042e-07,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,1.1198578704352258e-06,285.4819641113281,294.1499938964844,291.5635986328125,290.0659484863281,294.8477783203125,293.6954040527344,284.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.389108431088971e-06,2.988109109106074e-12,2.3891054752311902e-06,-5.466680249810452e-06,0.0,0.0,0.0,-1.34571164380759e-05,60.0,0.7139973640441895,-0.0,-3.8907156034266593e-13,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,1.657259929288557e-07,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,1.7451795031320216e-07,299.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,1.288983639824437e-07,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,1.7451759504183428e-07,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,8.278317977783445e-07,285.4819641113281,294.1499938964844,291.53533935546875,290.0581359863281,294.8477783203125,293.6954040527344,284.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7672360854703584e-06,2.210018843276651e-12,1.767233811733604e-06,-4.042986802232917e-06,0.0,0.0,0.0,-9.954121196642518e-06,60.0,0.6725807785987854,-0.0,-2.1261203247188026e-13,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,1.5403424313831238e-08,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,1.6220594645233177e-08,299.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,1.1980476166684184e-08,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,1.6220562670810068e-08,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,7.6942939131186e-08,285.4819641113281,294.1499938964844,291.4869079589844,290.0429992675781,294.8477783203125,293.6954040527344,284.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6417736503626656e-07,2.053149859328196e-13,1.6417715187344586e-07,-3.7564745980489533e-07,0.0,0.0,0.0,-9.247596608474852e-07,60.0,0.5834051370620728,-0.0,-1.8367123838150924e-15,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,1.5403424313831238e-08,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,1.6220594645233177e-08,299.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,1.1980476166684184e-08,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,1.6220562670810068e-08,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,7.6942939131186e-08,285.4819641113281,294.1499938964844,291.4869079589844,290.0429992675781,294.8477783203125,293.6954040527344,284.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6417736503626656e-07,2.053149859328196e-13,1.6417715187344586e-07,-3.7564745980489533e-07,0.0,0.0,0.0,-9.247596608474852e-07,60.0,0.5834051370620728,-0.0,-1.8367123838150924e-15,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,5.852267559447455e-09,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,6.162737431480991e-09,299.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,4.551777177397298e-09,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,6.1627249969831155e-09,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,2.9233154563712563e-08,285.4819641113281,294.1499938964844,291.45001220703125,290.028564453125,294.8477783203125,293.6954040527344,284.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.290753873372523e-08,7.856265144727886e-14,6.29074605740243e-08,-1.435891192613781e-07,0.0,0.0,0.0,-3.54266376234591e-07,60.0,0.5295518636703491,-0.0,-2.651276122981412e-16,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,5.852267559447455e-09,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,6.162737431480991e-09,299.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,4.551777177397298e-09,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,6.1627249969831155e-09,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,2.9233154563712563e-08,285.4819641113281,294.1499938964844,291.45001220703125,290.028564453125,294.8477783203125,293.6954040527344,284.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.290753873372523e-08,7.856265144727886e-14,6.29074605740243e-08,-1.435891192613781e-07,0.0,0.0,0.0,-3.54266376234591e-07,60.0,0.5295518636703491,-0.0,-2.651276122981412e-16,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,2.287948941415152e-09,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,2.4093274042513713e-09,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,1.779520975020432e-09,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,2.409322519270063e-09,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,1.1428725521511753e-08,285.4819641113281,294.1499938964844,291.4195251464844,290.013671875,294.8477783203125,293.6954040527344,284.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.478681970785601e-08,3.0918996340003133e-14,2.4786787733432906e-08,-5.6449930951885134e-08,0.0,0.0,0.0,-1.395528670400381e-07,60.0,0.4869329631328583,-0.0,-4.052278080686233e-17,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,2.287948941415152e-09,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,2.4093274042513713e-09,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,1.779520975020432e-09,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,2.409322519270063e-09,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,1.1428725521511753e-08,285.4819641113281,294.1499938964844,291.4195251464844,290.013671875,294.8477783203125,293.6954040527344,284.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.478681970785601e-08,3.0918996340003133e-14,2.4786787733432906e-08,-5.6449930951885134e-08,0.0,0.0,0.0,-1.395528670400381e-07,60.0,0.4869329631328583,-0.0,-4.052278080686233e-17,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,9.606673234685559e-10,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,1.0116318893693688e-09,299.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,7.471879226450541e-10,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,1.011629890967924e-09,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,4.798710317999166e-09,285.4819641113281,294.1499938964844,291.3898620605469,289.9969787597656,294.8477783203125,293.6954040527344,284.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0408152562035866e-08,1.2961668312283254e-14,1.040813923935957e-08,-2.3702758866761545e-08,0.0,0.0,0.0,-5.858601070940495e-08,60.0,0.4506354033946991,-0.0,-7.144184415511251e-18,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,9.606673234685559e-10,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,1.0116318893693688e-09,299.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,7.471879226450541e-10,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,1.011629890967924e-09,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,4.798710317999166e-09,285.4819641113281,294.1499938964844,291.3898620605469,289.9969787597656,294.8477783203125,293.6954040527344,284.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0408152562035866e-08,1.2961668312283254e-14,1.040813923935957e-08,-2.3702758866761545e-08,0.0,0.0,0.0,-5.858601070940495e-08,60.0,0.4506354033946991,-0.0,-7.144184415511251e-18,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,5.8740140529423e-10,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,6.185637557720725e-10,299.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,4.5686907035324954e-10,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,6.18562479015594e-10,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,2.9341780116709515e-09,285.4819641113281,294.1499938964844,291.3753356933594,289.988037109375,294.8477783203125,293.6954040527344,284.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.360619142498081e-09,7.916696032723384e-15,6.360611148892303e-09,-1.4486942312430529e-08,0.0,0.0,0.0,-3.5797711461782455e-08,60.0,0.4338245987892151,-0.0,-2.6710162423607866e-18,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,3.5382236029946047e-10,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,3.725930675102518e-10,299.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,2.7519597711744836e-10,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,3.7259229035413455e-10,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,1.767407775687957e-09,285.4819641113281,294.1499938964844,291.3609924316406,289.97869873046875,294.8477783203125,293.6954040527344,284.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.8359755372141535e-09,4.767810393724054e-15,3.835970652232845e-09,-8.73310490590029e-09,0.0,0.0,0.0,-2.158049028366804e-08,60.0,0.4177925586700439,-0.0,-9.691190154028397e-19,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,1.2152250039587642e-10,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,1.2796941284420882e-10,299.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,9.451777555069539e-11,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,1.2796914916624047e-10,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,6.070272617897388e-10,285.4819641113281,294.1499938964844,291.3329772949219,289.95904541015625,294.8477783203125,293.6954040527344,284.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.324281684311756e-09,1.668104228796138e-15,1.3242800189772195e-09,-3.011047633449948e-09,0.0,0.0,0.0,-7.465132512152195e-09,60.0,0.387358158826828,-0.0,-1.1431941088333721e-19,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,1.2152250039587642e-10,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,1.2796941284420882e-10,299.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,9.451777555069539e-11,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,1.2796914916624047e-10,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,6.070272617897388e-10,285.4819641113281,294.1499938964844,291.3329772949219,289.95904541015625,294.8477783203125,293.6954040527344,284.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.324281684311756e-09,1.668104228796138e-15,1.3242800189772195e-09,-3.011047633449948e-09,0.0,0.0,0.0,-7.465132512152195e-09,60.0,0.387358158826828,-0.0,-1.1431941088333721e-19,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.0466946280134346e-12,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.155274439821775e-12,299.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.5918783218688004e-12,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,2.1552698861726505e-12,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.0223617091797976e-11,285.4817810058594,294.1499938964844,291.3057861328125,289.93817138671875,294.84783935546875,293.69537353515625,284.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.5398684891375645e-11,1.745974621232631e-17,2.5398667544140885e-11,-5.4918826430938594e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3571013212203979,-0.0,-3.242744648454322e-23,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.0466946280134346e-12,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.155274439821775e-12,299.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.5918783218688004e-12,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,2.1552698861726505e-12,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.0223617091797976e-11,285.4817810058594,294.1499938964844,291.3057861328125,289.93817138671875,294.84783935546875,293.69537353515625,284.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.5398684891375645e-11,1.745974621232631e-17,2.5398667544140885e-11,-5.4918826430938594e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3571013212203979,-0.0,-3.242744648454322e-23,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,1.2791842238235596e-12,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,1.347046497783555e-12,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,9.949239782730546e-13,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,1.3470437872781238e-12,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,6.389760248692866e-12,285.4817810058594,294.1499938964844,291.27947998046875,289.916259765625,294.84783935546875,293.69537353515625,284.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-9.632619354937866e-12,-3.53884538909407e-19,9.632619354937866e-12,-2.385251197944971e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.334615021944046,-0.0,-1.2666971480239924e-23,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,1.2791842238235596e-12,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,1.347046497783555e-12,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,9.949239782730546e-13,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,1.3470437872781238e-12,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,6.389760248692866e-12,285.4817810058594,294.1499938964844,291.27947998046875,289.916259765625,294.84783935546875,293.69537353515625,284.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-9.632619354937866e-12,-3.53884538909407e-19,9.632619354937866e-12,-2.385251197944971e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.334615021944046,-0.0,-1.2666971480239924e-23,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,5.11673657003359e-13,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,5.388186099554437e-13,299.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,3.979695804672001e-13,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,5.388174715431626e-13,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,2.555904272949494e-12,285.4817810058594,294.1499938964844,291.2540588378906,289.8935241699219,294.84783935546875,293.69537353515625,284.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.432921477809382e-12,-6.910175847400612e-18,4.432928416703286e-12,-1.1815596244468818e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3131102919578552,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,5.11673657003359e-13,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,5.388186099554437e-13,299.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,3.979695804672001e-13,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,5.388174715431626e-13,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,2.555904272949494e-12,285.4817810058594,294.1499938964844,291.2540588378906,289.8935241699219,294.84783935546875,293.69537353515625,284.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.432921477809382e-12,-6.910175847400612e-18,4.432928416703286e-12,-1.1815596244468818e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3131102919578552,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,5.11673657003359e-13,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,5.388186099554437e-13,299.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,3.979695804672001e-13,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,5.388174715431626e-13,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,2.555904272949494e-12,285.4817810058594,294.1499938964844,291.2416687011719,289.88189697265625,294.84783935546875,293.69537353515625,284.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,8.780906774266688e-13,-1.222963705474745e-17,-8.780784259421197e-13,-3.1416351724961045e-12,0.0,0.0,0.0,0.0,60.0,0.3031612038612366,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,291.2295227050781,289.8701171875,294.84783935546875,293.69537353515625,284.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,8.224334841627767e-13,-1.2848048861220669e-17,-8.22420636367033e-13,-1.4601584915133192e-12,0.0,0.0,0.0,0.0,60.0,0.2935928702354431,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,291.2059020996094,289.8462219238281,294.84783935546875,293.69537353515625,284.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466460667693888e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.2751912474632263,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,291.2059020996094,289.8462219238281,294.84783935546875,293.69537353515625,284.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466460667693888e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.2751912474632263,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,291.1831970214844,289.822021484375,294.84783935546875,293.69537353515625,284.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466460667693888e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.2583339810371399,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,291.1831970214844,289.822021484375,294.84783935546875,293.69537353515625,284.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466460667693888e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.2583339810371399,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,291.16143798828125,289.7977294921875,294.84783935546875,293.69537353515625,284.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466460667693888e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.2429483383893966,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,291.16143798828125,289.7977294921875,294.84783935546875,293.69537353515625,284.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466460667693888e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.2429483383893966,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,291.1406555175781,289.7734680175781,294.84783935546875,293.69537353515625,285.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466459840513277e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.2290539145469665,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,291.1406555175781,289.7734680175781,294.84783935546875,293.69537353515625,285.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466459840513277e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.2290539145469665,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,291.1306457519531,289.76141357421875,294.84783935546875,293.69537353515625,285.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466459840513277e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.2227265834808349,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
