time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18141960,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,291.120849609375,289.7494506835937,294.84783935546875,293.69537353515625,285.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466459840513277e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.2165847569704055,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,291.10205078125,289.725830078125,294.84783935546875,293.69537353515625,285.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,8.224334841627767e-13,-1.2848046379678833e-17,-8.22420636367033e-13,-1.4601584915133192e-12,0.0,0.0,0.0,0.0,60.0,0.2041391134262085,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,291.10205078125,289.725830078125,294.84783935546875,293.69537353515625,285.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,8.224334841627767e-13,-1.2848046379678833e-17,-8.22420636367033e-13,-1.4601584915133192e-12,0.0,0.0,0.0,0.0,60.0,0.2041391134262085,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,291.0842590332031,289.7027893066406,294.84783935546875,293.69537353515625,285.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466459840513277e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.1912876218557357,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,291.0842590332031,289.7027893066406,294.84783935546875,293.69537353515625,285.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466459840513277e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.1912876218557357,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,291.0675048828125,289.6805419921875,294.84783935546875,293.69537353515625,285.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466459840513277e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.1800833046436309,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,291.0675048828125,289.6805419921875,294.84783935546875,293.69537353515625,285.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466459840513277e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.1800833046436309,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,291.0517578125,289.6592102050781,294.84783935546875,293.69537353515625,285.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,8.224334841627767e-13,-1.2848047206859445e-17,-8.22420636367033e-13,-1.4601584915133192e-12,0.0,0.0,0.0,0.0,60.0,0.1681685149669647,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,291.0517578125,289.6592102050781,294.84783935546875,293.69537353515625,285.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,8.224334841627767e-13,-1.2848047206859445e-17,-8.22420636367033e-13,-1.4601584915133192e-12,0.0,0.0,0.0,0.0,60.0,0.1681685149669647,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,291.0443115234375,289.6489562988281,294.84783935546875,293.69537353515625,285.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466458186152049e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.1624212563037872,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,291.037109375,289.6390075683594,294.84783935546875,293.69537353515625,285.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,8.224334841627767e-13,-1.2848044725317606e-17,-8.22420636367033e-13,-1.4601584915133192e-12,0.0,0.0,0.0,0.0,60.0,0.1568974405527115,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,291.0235290527344,289.6200866699219,294.84783935546875,293.69537353515625,285.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645735897144e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.146487221121788,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,291.0235290527344,289.6200866699219,294.84783935546875,293.69537353515625,285.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645735897144e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.146487221121788,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,291.01104736328125,289.6026611328125,294.84783935546875,293.69537353515625,285.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645735897144e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.1367499977350235,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,291.01104736328125,289.6026611328125,294.84783935546875,293.69537353515625,285.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645735897144e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.1367499977350235,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.9996643066406,289.5868530273437,294.84783935546875,293.69537353515625,285.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645735897144e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.1277336478233337,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.9996643066406,289.5868530273437,294.84783935546875,293.69537353515625,285.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645735897144e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.1277336478233337,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.9894104003906,289.5729064941406,294.84783935546875,293.69537353515625,285.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645735897144e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.1193761304020881,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.9894104003906,289.5729064941406,294.84783935546875,293.69537353515625,285.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645735897144e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.1193761304020881,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.9847106933594,289.566650390625,294.84783935546875,293.69537353515625,285.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645735897144e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.1154306381940841,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,-5.11673657003359e-13,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,-5.388186099554437e-13,299.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,-3.979695804672001e-13,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,-5.388174715431626e-13,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,-2.555904272949494e-12,285.4817810058594,294.1499938964844,290.9803161621094,289.5609130859375,294.84783935546875,293.69537353515625,285.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.000044227457032e-12,-1.204355036824446e-17,2.000056370521364e-12,-7.527093098119719e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1116282418370246,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.9723815917969,289.5511169433594,294.84783935546875,293.69537353515625,285.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466456531790825e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.1044260114431381,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.9723815917969,289.5511169433594,294.84783935546875,293.69537353515625,285.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466456531790825e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.1044260114431381,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.9656066894531,289.5436706542969,294.84783935546875,293.69537353515625,285.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,3.477939507570693e-12,-1.550777698335225e-17,-3.477924111899844e-12,2.876822261313472e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0977336168289184,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.9656066894531,289.5436706542969,294.84783935546875,293.69537353515625,285.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,3.477939507570693e-12,-1.550777698335225e-17,-3.477924111899844e-12,2.876822261313472e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0977336168289184,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.96002197265625,289.5387268066406,294.84783935546875,293.69537353515625,285.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466456531790825e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.0915075615048408,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.96002197265625,289.5387268066406,294.84783935546875,293.69537353515625,285.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466456531790825e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.0915075615048408,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,-2.5583682850167933e-13,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,-2.6940930497772186e-13,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,-1.9898479023360005e-13,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,-2.694087357715813e-13,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,-1.277952136474747e-12,285.4817810058594,294.1499938964844,290.9556579589844,289.5364990234375,294.84783935546875,293.69537353515625,285.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.944386925772923e-12,-1.1425136907410013e-17,1.944398418315952e-12,-2.43418588237454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.085721768438816,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,-2.5583682850167933e-13,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,-2.6940930497772186e-13,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,-1.9898479023360005e-13,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,-2.694087357715813e-13,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,-1.277952136474747e-12,285.4817810058594,294.1499938964844,290.9556579589844,289.5364990234375,294.84783935546875,293.69537353515625,285.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.944386925772923e-12,-1.1425136907410013e-17,1.944398418315952e-12,-2.43418588237454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.085721768438816,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.9539489746094,289.5364685058594,294.84783935546875,293.69537353515625,285.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466456531790825e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.083049327135086,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.9525146484375,289.53717041015625,294.84783935546875,293.69537353515625,285.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466456531790825e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.0804751142859458,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.9506225585937,289.5408630371094,294.84783935546875,293.69537353515625,285.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,8.224334841627767e-13,-1.2848043070956381e-17,-8.22420636367033e-13,-1.4601584915133192e-12,0.0,0.0,0.0,0.0,60.0,0.0755119696259498,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.9506225585937,289.5408630371094,294.84783935546875,293.69537353515625,285.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,8.224334841627767e-13,-1.2848043070956381e-17,-8.22420636367033e-13,-1.4601584915133192e-12,0.0,0.0,0.0,0.0,60.0,0.0755119696259498,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.5477905273437,294.84783935546875,293.69537353515625,285.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,8.224334841627767e-13,-1.2848043898136993e-17,-8.22420636367033e-13,-1.4601584915133192e-12,0.0,0.0,0.0,0.0,60.0,0.0709225386381149,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.5477905273437,294.84783935546875,293.69537353515625,285.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,8.224334841627767e-13,-1.2848043898136993e-17,-8.22420636367033e-13,-1.4601584915133192e-12,0.0,0.0,0.0,0.0,60.0,0.0709225386381149,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.55670166015625,294.84783935546875,293.69537353515625,285.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466456531790825e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.066641017794609,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.55670166015625,294.84783935546875,293.69537353515625,285.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466456531790825e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.066641017794609,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.566162109375,294.84783935546875,293.69537353515625,285.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466456531790825e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.0626832693815231,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.566162109375,294.84783935546875,293.69537353515625,285.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466456531790825e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.0626832693815231,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.5710754394531,294.84783935546875,293.69537353515625,285.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466455704610213e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.060851689428091,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.5761108398437,294.84783935546875,293.69537353515625,285.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466455704610213e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.0590818673372268,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
