time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144420,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.5865478515625,294.84783935546875,293.69537353515625,285.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466455704610213e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.0556601397693157,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.5865478515625,294.84783935546875,293.69537353515625,285.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466455704610213e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.0556601397693157,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.597412109375,294.84783935546875,293.69537353515625,285.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.34664548774296e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.0524691976606845,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.597412109375,294.84783935546875,293.69537353515625,285.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.34664548774296e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.0524691976606845,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.6086730957031,294.84783935546875,293.69537353515625,285.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,3.477939507570693e-12,-1.55077736746298e-17,-3.477924111899844e-12,2.876822261313472e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0494883768260479,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.6086730957031,294.84783935546875,293.69537353515625,285.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,3.477939507570693e-12,-1.55077736746298e-17,-3.477924111899844e-12,2.876822261313472e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0494883768260479,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.6202392578125,294.84783935546875,293.69537353515625,285.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.888729840929249e-12,-1.0806721792214344e-17,1.8887406829509734e-12,-4.1156626717775424e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0467268116772174,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.6202392578125,294.84783935546875,293.69537353515625,285.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.888729840929249e-12,-1.0806721792214344e-17,1.8887406829509734e-12,-4.1156626717775424e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0467268116772174,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.6261291503906,294.84783935546875,293.69537353515625,285.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,8.224334841627767e-13,-1.2848041416595157e-17,-8.22420636367033e-13,-1.4601584915133192e-12,0.0,0.0,0.0,0.0,60.0,0.0454120449721813,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.6321105957031,294.84783935546875,293.69537353515625,285.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466455704610213e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.0441448464989662,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.6441955566406,294.84783935546875,293.69537353515625,285.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466455704610213e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.0416690781712532,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.6441955566406,294.84783935546875,293.69537353515625,285.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466455704610213e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.0416690781712532,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.6565246582031,294.84783935546875,293.69537353515625,285.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.34664548774296e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.0393541567027568,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.6565246582031,294.84783935546875,293.69537353515625,285.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.34664548774296e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.0393541567027568,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.66900634765625,294.84783935546875,293.69537353515625,285.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,8.224334841627767e-13,-1.2848041416595157e-17,-8.22420636367033e-13,-1.4601584915133192e-12,0.0,0.0,0.0,0.0,60.0,0.0371895805001258,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.66900634765625,294.84783935546875,293.69537353515625,285.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,8.224334841627767e-13,-1.2848041416595157e-17,-8.22420636367033e-13,-1.4601584915133192e-12,0.0,0.0,0.0,0.0,60.0,0.0371895805001258,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.6815795898437,294.84783935546875,293.69537353515625,285.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.34664548774296e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.0351851806044578,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.6815795898437,294.84783935546875,293.69537353515625,285.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.34664548774296e-17,-7.66762792581838e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.0351851806044578,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,-2.5583682850167933e-13,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,-2.6940930497772186e-13,299.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,-1.9898479023360005e-13,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,-2.694087357715813e-13,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,-1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.6878967285156,294.84783935546875,293.69537353515625,285.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.944386925772923e-12,-1.1425134425868177e-17,1.944398418315952e-12,-2.43418588237454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0342410281300544,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.6942443847656,294.84783935546875,293.69537353515625,285.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645156870715e-17,-7.667628467919463e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.033148854970932,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.7069091796875,294.84783935546875,293.69537353515625,285.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645156870715e-17,-7.667628467919463e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.031041095033288,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.7069091796875,294.84783935546875,293.69537353515625,285.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645156870715e-17,-7.667628467919463e-13,2.2131814881188453e-13,0.0,0.0,0.0,0.0,60.0,0.031041095033288,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.7195739746094,294.84783935546875,293.69537353515625,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466452395887762e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0290612522512674,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.7195739746094,294.84783935546875,293.69537353515625,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466452395887762e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0290612522512674,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.732177734375,294.84783935546875,293.69537353515625,285.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645156870715e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0272140651941299,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.732177734375,294.84783935546875,293.69537353515625,285.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645156870715e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0272140651941299,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.7446594238281,294.84783935546875,293.69537353515625,285.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645156870715e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0254665650427341,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.7446594238281,294.84783935546875,293.69537353515625,285.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645156870715e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0254665650427341,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.7508544921875,294.84783935546875,293.69537353515625,285.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,3.477939507570693e-12,-1.5507772020268574e-17,-3.477924111899844e-12,2.876822261313472e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0246394537389278,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.75701904296875,294.84783935546875,293.69537353515625,285.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,3.477939507570693e-12,-1.5507772020268574e-17,-3.477924111899844e-12,2.876822261313472e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0238400548696517,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.7691650390625,294.84783935546875,293.69537353515625,285.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645156870715e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0223176795989274,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.7691650390625,294.84783935546875,293.69537353515625,285.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645156870715e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0223176795989274,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.78106689453125,294.84783935546875,293.69537353515625,285.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645156870715e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0208850931376218,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.78106689453125,294.84783935546875,293.69537353515625,285.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645156870715e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0208850931376218,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.792724609375,294.84783935546875,293.69537353515625,285.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645156870715e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0195470973849296,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.792724609375,294.84783935546875,293.69537353515625,285.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645156870715e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0195470973849296,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.8040466308594,294.84783935546875,293.69537353515625,285.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645156870715e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0182984825223684,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.8040466308594,294.84783935546875,293.69537353515625,285.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645156870715e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0182984825223684,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.8095703125,294.84783935546875,293.69537353515625,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645156870715e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0177066270262002,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.8149719238281,294.84783935546875,293.69537353515625,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645156870715e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0171344839036464,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,-2.5583682850167933e-13,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,-2.6940930497772186e-13,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,-1.9898479023360005e-13,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,-2.694087357715813e-13,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,-1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.8255310058594,294.84783935546875,293.69537353515625,285.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,7.111190976349935e-13,-1.4084864202360982e-17,-7.111050030067516e-13,1.902794762032034e-12,0.0,0.0,0.0,0.0,60.0,0.016047429293394,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
