time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146880,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,-2.5583682850167933e-13,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,-2.6940930497772186e-13,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,-1.9898479023360005e-13,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,-2.694087357715813e-13,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,-1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.8255310058594,294.84783935546875,293.69537353515625,285.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,7.111190976349935e-13,-1.4084864202360982e-17,-7.111050030067516e-13,1.902794762032034e-12,0.0,0.0,0.0,0.0,60.0,0.016047429293394,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,-2.5583682850167933e-13,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,-2.6940930497772186e-13,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,-1.9898479023360005e-13,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,-2.694087357715813e-13,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,-1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.8356018066406,294.84783935546875,293.69537353515625,285.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,7.111190976349935e-13,-1.4084864202360982e-17,-7.111050030067516e-13,1.902794762032034e-12,0.0,0.0,0.0,0.0,60.0,0.0150333438068628,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,-2.5583682850167933e-13,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,-2.6940930497772186e-13,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,-1.9898479023360005e-13,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,-2.694087357715813e-13,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,-1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.8356018066406,294.84783935546875,293.69537353515625,285.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,7.111190976349935e-13,-1.4084864202360982e-17,-7.111050030067516e-13,1.902794762032034e-12,0.0,0.0,0.0,0.0,60.0,0.0150333438068628,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.84521484375,294.84783935546875,293.69537353515625,285.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645156870715e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.014086639508605,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.84521484375,294.84783935546875,293.69537353515625,285.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645156870715e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.014086639508605,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.854248046875,294.84783935546875,293.69537353515625,285.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645156870715e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0132043128833174,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.854248046875,294.84783935546875,293.69537353515625,285.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645156870715e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0132043128833174,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.85858154296875,294.84783935546875,293.69537353515625,285.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.346645156870715e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0127951214089989,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.8627319335937,294.84783935546875,293.69537353515625,285.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,3.477939507570693e-12,-1.550777036590735e-17,-3.477924111899844e-12,2.876822261313472e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.012380919419229,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.8705749511719,294.84783935546875,293.69537353515625,285.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466450741526537e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0115867275744676,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.8705749511719,294.84783935546875,293.69537353515625,285.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466450741526537e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0115867275744676,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.87774658203125,294.84783935546875,293.69537353515625,285.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466450741526537e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0108448863029479,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.87774658203125,294.84783935546875,293.69537353515625,285.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466450741526537e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0108448863029479,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.8829650878906,294.84783935546875,293.69537353515625,285.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466450741526537e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0101525150239467,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.8829650878906,294.84783935546875,293.69537353515625,285.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466450741526537e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0101525150239467,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.88507080078125,294.84783935546875,293.69537353515625,285.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466450741526537e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0095064183697104,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.88507080078125,294.84783935546875,293.69537353515625,285.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466450741526537e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0095064183697104,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.8850402832031,294.84783935546875,293.69537353515625,285.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466450741526537e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0092002255842089,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.8843078613281,294.84783935546875,293.69537353515625,285.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466450741526537e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0089049497619271,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.8808288574219,294.84783935546875,293.69537353515625,285.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466450741526537e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0083423973992466,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.8808288574219,294.84783935546875,293.69537353515625,285.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466450741526537e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0083423973992466,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.8778076171875,294.84783935546875,293.69537353515625,285.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466449914345925e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0080463187769055,-0.0,-7.528953842361412e-39,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.8749084472656,294.84783935546875,293.69537353515625,285.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466449914345925e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.00781718082726,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.8667297363281,294.84783935546875,293.69537353515625,285.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466449914345925e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.007327586878091,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.8667297363281,294.84783935546875,293.69537353515625,285.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466449914345925e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.007327586878091,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.85650634765625,294.84783935546875,293.69537353515625,285.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466449914345925e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0068735196255147,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.85650634765625,294.84783935546875,293.69537353515625,285.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466449914345925e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0068735196255147,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,-2.5583682850167933e-13,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,-2.6940930497772186e-13,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,-1.9898479023360005e-13,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,-2.694087357715813e-13,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,-1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.8507080078125,294.84783935546875,293.69537353515625,285.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.944386925772923e-12,-1.1425130289965113e-17,1.944398418315952e-12,-2.43418588237454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0066632814705371,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.844482421875,294.84783935546875,293.69537353515625,285.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466449914345925e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0064605749212205,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.830810546875,294.84783935546875,293.69537353515625,285.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,8.224334841627767e-13,-1.284803645351148e-17,-8.22420636367033e-13,-1.4601584915133192e-12,0.0,0.0,0.0,0.0,60.0,0.0060696075670421,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.830810546875,294.84783935546875,293.69537353515625,285.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,8.224334841627767e-13,-1.284803645351148e-17,-8.22420636367033e-13,-1.4601584915133192e-12,0.0,0.0,0.0,0.0,60.0,0.0060696075670421,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.81573486328125,294.84783935546875,293.69537353515625,285.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,8.224334841627767e-13,-1.284803645351148e-17,-8.22420636367033e-13,-1.4601584915133192e-12,0.0,0.0,0.0,0.0,60.0,0.0057219001464545,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.81573486328125,294.84783935546875,293.69537353515625,285.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,8.224334841627767e-13,-1.284803645351148e-17,-8.22420636367033e-13,-1.4601584915133192e-12,0.0,0.0,0.0,0.0,60.0,0.0057219001464545,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.7994689941406,294.84783935546875,293.69537353515625,285.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,3.477939507570693e-12,-1.5507768711546124e-17,-3.477924111899844e-12,2.876822261313472e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0053944205865263,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.7994689941406,294.84783935546875,293.69537353515625,285.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,3.477939507570693e-12,-1.5507768711546124e-17,-3.477924111899844e-12,2.876822261313472e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0053944205865263,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.7822265625,294.84783935546875,293.69537353515625,285.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466449914345925e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0050450088456273,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.7822265625,294.84783935546875,293.69537353515625,285.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466449914345925e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0050450088456273,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.7732849121094,294.84783935546875,293.69537353515625,285.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466449087165312e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0048759141936898,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,5.11673657003359e-13,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,5.388186099554437e-13,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,3.979695804672001e-13,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,5.388174715431626e-13,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,2.555904272949494e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.7641906738281,294.84783935546875,293.69537353515625,285.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,6.189100881098808e-12,1.4616235101697696e-17,-6.189115626248354e-12,5.5323558234565695e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0047138528898358,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.74560546875,294.84783935546875,293.69537353515625,285.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466449087165312e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.004409170243889,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.74560546875,294.84783935546875,293.69537353515625,285.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466449087165312e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.004409170243889,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
