time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149340,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.7335205078125,294.84783935546875,293.69537353515625,285.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466449087165312e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0042266561649739,-0.0,-8.562651081838367e-38,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.7266845703125,294.84783935546875,293.69537353515625,285.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466449087165312e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0041269110515713,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.7076110839844,294.84783935546875,293.69537353515625,285.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466449087165312e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0038639658596366,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.7076110839844,294.84783935546875,293.69537353515625,285.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466449087165312e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0038639658596366,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.6886291503906,294.84783935546875,293.69537353515625,285.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466448259984701e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0036187267396599,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.6886291503906,294.84783935546875,293.69537353515625,285.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466448259984701e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0036187267396599,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,-2.5583682850167933e-13,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,-2.6940930497772186e-13,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,-1.9898479023360005e-13,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,-2.694087357715813e-13,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,-1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.6792297363281,294.84783935546875,293.69537353515625,285.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,7.111190976349935e-13,-1.4084860893638528e-17,-7.111050030067516e-13,1.902794762032034e-12,0.0,0.0,0.0,0.0,60.0,0.0035028718411922,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,-2.5583682850167933e-13,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,-2.6940930497772186e-13,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,-1.9898479023360005e-13,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,-2.694087357715813e-13,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,-1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.6699523925781,294.84783935546875,293.69537353515625,285.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,7.111190976349935e-13,-1.4084862547999757e-17,-7.111050030067516e-13,1.902794762032034e-12,0.0,0.0,0.0,0.0,60.0,0.0033911787904798,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,-7.675105126100923e-13,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,-8.082278878281117e-13,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,-5.969543978058549e-13,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,-8.08226261524853e-13,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,-3.833856409424241e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.6517639160156,294.84783935546875,293.69537353515625,285.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0557013123007058e-12,-1.2661955557272776e-17,2.055714105886341e-12,9.287673711708133e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0031774598173797,-0.0,-4.560109464673664e-24,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,-7.675105126100923e-13,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,-8.082278878281117e-13,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,-5.969543978058549e-13,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,-8.08226261524853e-13,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,-3.833856409424241e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.6517639160156,294.84783935546875,293.69537353515625,285.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0557013123007058e-12,-1.2661955557272776e-17,2.055714105886341e-12,9.287673711708133e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0031774598173797,-0.0,-4.560109464673664e-24,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.63433837890625,294.84783935546875,293.69537353515625,285.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466449087165312e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0029782485216856,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.63433837890625,294.84783935546875,293.69537353515625,285.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466449087165312e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0029782485216856,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.6178283691406,294.84783935546875,293.69537353515625,285.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466449087165312e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.002793259685859,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.6178283691406,294.84783935546875,293.69537353515625,285.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466449087165312e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.002793259685859,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,-2.5583682850167933e-13,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,-2.6940930497772186e-13,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,-1.9898479023360005e-13,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,-2.694087357715813e-13,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,-1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.6025085449219,294.84783935546875,293.69537353515625,285.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.944386925772923e-12,-1.14251294627845e-17,1.944398418315952e-12,-2.43418588237454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026220232248306,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,-2.5583682850167933e-13,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,-2.6940930497772186e-13,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,-1.9898479023360005e-13,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,-2.694087357715813e-13,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,-1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.6025085449219,294.84783935546875,293.69537353515625,285.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.944386925772923e-12,-1.14251294627845e-17,1.944398418315952e-12,-2.43418588237454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026220232248306,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.5953369140625,294.84783935546875,293.69537353515625,285.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466449914345925e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0025427190121263,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.58856201171875,294.84783935546875,293.69537353515625,285.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466449914345925e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0024662183132022,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.5762023925781,294.84783935546875,293.69537353515625,285.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,8.224334841627767e-13,-1.284803645351148e-17,-8.22420636367033e-13,-1.4601584915133192e-12,0.0,0.0,0.0,0.0,60.0,0.0023184935562312,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.5762023925781,294.84783935546875,293.69537353515625,285.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,8.224334841627767e-13,-1.284803645351148e-17,-8.22420636367033e-13,-1.4601584915133192e-12,0.0,0.0,0.0,0.0,60.0,0.0023184935562312,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.56842041015625,294.84783935546875,293.69537353515625,285.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.888729840929249e-12,-1.0806716001950056e-17,1.8887406829509734e-12,-4.1156626717775424e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0022477135062217,-0.0,-3.195247341093114e-35,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.5656433105469,294.84783935546875,293.69537353515625,285.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.888729840929249e-12,-1.0806716001950056e-17,1.8887406829509734e-12,-4.1156626717775424e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0022201996762305,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.5571594238281,294.84783935546875,293.69537353515625,285.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466449087165312e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0020757731981575,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.0,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0,285.4817810058594,294.1499938964844,290.95001220703125,289.5571594238281,294.84783935546875,293.69537353515625,285.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,7.667762908988851e-13,-1.3466449087165312e-17,-7.667628467919463e-13,2.213181623644117e-13,0.0,0.0,0.0,0.0,60.0,0.0020757731981575,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.5509033203125,294.84783935546875,293.69537353515625,285.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,8.224334841627767e-13,-1.284803562633087e-17,-8.22420636367033e-13,-1.4601584915133192e-12,0.0,0.0,0.0,0.0,60.0,0.0019444422796368,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.5509033203125,294.84783935546875,293.69537353515625,285.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,8.224334841627767e-13,-1.284803562633087e-17,-8.22420636367033e-13,-1.4601584915133192e-12,0.0,0.0,0.0,0.0,60.0,0.0019444422796368,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.5486755371094,294.84783935546875,293.69537353515625,285.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,8.224334841627767e-13,-1.2848034799150257e-17,-8.22420636367033e-13,-1.4601584915133192e-12,0.0,0.0,0.0,0.0,60.0,0.0018913706298917,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.547119140625,294.84783935546875,293.69537353515625,285.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,8.224334841627767e-13,-1.2848034799150257e-17,-8.22420636367033e-13,-1.4601584915133192e-12,0.0,0.0,0.0,0.0,60.0,0.0018385992152616,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.5459899902344,294.84783935546875,293.69537353515625,285.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,3.477939507570693e-12,-1.55077670571849e-17,-3.477924111899844e-12,2.876822261313472e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0017340425401926,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,2.5583682850167933e-13,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,2.6940930497772186e-13,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,1.9898479023360005e-13,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,2.694087357715813e-13,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,1.277952136474747e-12,285.4817810058594,294.1499938964844,290.95001220703125,289.5459899902344,294.84783935546875,293.69537353515625,285.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,3.477939507570693e-12,-1.55077670571849e-17,-3.477924111899844e-12,2.876822261313472e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0017340425401926,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,1.1108435282736195e-09,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,1.169775165621445e-09,299.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,8.639919890640613e-10,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,1.169772834153093e-09,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,5.548868031723941e-09,285.4817810058594,294.1499938964844,290.95001220703125,289.5477905273437,294.84783935546875,293.69537353515625,285.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.184365228112938e-08,1.4798575301917978e-14,1.1843638070274665e-08,-2.7096493937506242e-08,0.0,0.0,0.0,-6.670597940683366e-08,60.0,0.0016463279025629,-0.0,-9.552398346228737e-18,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,1.1108435282736195e-09,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,1.169775165621445e-09,299.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,8.639919890640613e-10,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,1.169772834153093e-09,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,5.548868031723941e-09,285.4817810058594,294.1499938964844,290.95001220703125,289.5477905273437,294.84783935546875,293.69537353515625,285.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.184365228112938e-08,1.4798575301917978e-14,1.1843638070274665e-08,-2.7096493937506242e-08,0.0,0.0,0.0,-6.670597940683366e-08,60.0,0.0016463279025629,-0.0,-9.552398346228737e-18,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,5.36213526913798e-08,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,5.646603185027743e-08,299.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,4.1705618514242815e-08,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,5.646591816343972e-08,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,2.6784852025230066e-07,285.47918701171875,294.1499938964844,290.9432067871094,289.54803466796875,294.8487854003906,293.69512939453125,285.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-5.714247208743473e-07,7.146802680907398e-13,5.714239819099021e-07,-1.3075174365440034e-06,0.0,0.0,0.0,-3.2186508178710938e-06,60.0,0.0001828557142289,-0.0,-2.2257796463125843e-14,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,5.36213526913798e-08,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,5.646603185027743e-08,299.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,4.1705618514242815e-08,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,5.646591816343972e-08,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,2.6784852025230066e-07,285.47918701171875,294.1499938964844,290.9432067871094,289.54803466796875,294.8487854003906,293.69512939453125,285.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-5.714247208743473e-07,7.146802680907398e-13,5.714239819099021e-07,-1.3075174365440034e-06,0.0,0.0,0.0,-3.2186508178710938e-06,60.0,0.0001828557142289,-0.0,-2.2257796463125843e-14,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,2.1190786014813057e-07,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,2.2314982572879682e-07,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,1.6481770614973357e-07,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,2.2314938519230054e-07,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,1.0585187055767165e-06,285.47918701171875,294.1499938964844,290.92340087890625,289.5423889160156,294.8487854003906,293.69512939453125,285.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.257957930851262e-06,2.8241419619545738e-12,2.2579549749934813e-06,-5.166777100384934e-06,0.0,0.0,0.0,-1.271844666916877e-05,60.0,0.0113635780289769,-0.0,-3.4761679212208533e-13,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,2.1190786014813057e-07,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,2.2314982572879682e-07,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,1.6481770614973357e-07,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,2.2314938519230054e-07,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,1.0585187055767165e-06,285.47918701171875,294.1499938964844,290.92340087890625,289.5423889160156,294.8487854003906,293.69512939453125,285.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.257957930851262e-06,2.8241419619545738e-12,2.2579549749934813e-06,-5.166777100384934e-06,0.0,0.0,0.0,-1.271844666916877e-05,60.0,0.0113635780289769,-0.0,-3.4761679212208533e-13,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,3.13296766307758e-07,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,3.299175546089828e-07,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,2.4367597006857977e-07,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,3.299168724879564e-07,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,1.5649750366719672e-06,285.47918701171875,294.1499938964844,290.9089050292969,289.5374755859375,294.8487548828125,293.69512939453125,285.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3425167202949524e-06,4.179635370443746e-12,3.342512400195119e-06,-7.645754521945491e-06,0.0,0.0,0.0,-1.882681681308896e-05,60.0,0.0170008745044469,-0.0,-7.598334938671569e-13,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,6.158020937618858e-07,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,6.484711434495694e-07,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,4.789585545950104e-07,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,6.484698360509356e-07,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,3.076044777117204e-06,285.4792175292969,294.1499938964844,290.8914794921875,289.5311889648437,294.8487548828125,293.69512939453125,285.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.5648187046463136e-06,8.210180799106404e-12,6.564810519193998e-06,-1.5019850252429023e-05,0.0,0.0,0.0,-3.697727515827864e-05,60.0,0.0314170531928539,-0.0,-2.935546120422239e-12,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,1.920267777677509e-06,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,2.0221402792230947e-06,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,1.4935460512788268e-06,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,2.0221361864969367e-06,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,9.592091373633592e-06,285.4795227050781,294.1499938964844,290.848388671875,289.5147705078125,294.8482360839844,293.6951904296875,285.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.046110239461996e-05,2.5591816860126567e-11,2.0461076928768307e-05,-4.68202015326824e-05,0.0,0.0,0.0,-0.0001152516051661,60.0,0.1020127162337303,-0.0,-2.8545011840352963e-11,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,1.920267777677509e-06,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,2.0221402792230947e-06,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,1.4935460512788268e-06,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,2.0221361864969367e-06,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,9.592091373633592e-06,285.4795227050781,294.1499938964844,290.848388671875,289.5147705078125,294.8482360839844,293.6951904296875,285.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.046110239461996e-05,2.5591816860126567e-11,2.0461076928768307e-05,-4.68202015326824e-05,0.0,0.0,0.0,-0.0001152516051661,60.0,0.1020127162337303,-0.0,-2.8545011840352963e-11,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
