time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151740,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,3.330566869408358e-06,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,3.507257588353241e-06,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,2.59044850281498e-06,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,3.5072503123956267e-06,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,1.663679358898662e-05,285.4800109863281,294.1499938964844,290.80645751953125,289.49810791015625,294.84747314453125,293.6952209472656,285.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.54884505213704e-05,4.4387292452707776e-11,3.548840686562471e-05,-8.120649727061391e-05,0.0,0.0,0.0,-0.0001998963707592,60.0,0.1865091025829315,-0.0,-8.587029004525347e-11,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,3.857614956359612e-06,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,4.0622662709211e-06,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,3.000375954798073e-06,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.535400390625,0.0,0.0,4.062258085468784e-06,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,1.926949698827229e-05,285.480224609375,294.1499938964844,290.79498291015625,289.49346923828125,294.8471374511719,293.6952514648437,285.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.110435111215338e-05,5.141139250430804e-11,4.110430018045008e-05,-9.405708988197148e-05,0.0,0.0,0.0,-0.0002315291494596,60.0,0.216287761926651,-0.0,-1.1519785125813088e-10,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,6.449859029089566e-06,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,6.792031854274683e-06,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,5.01657177665038e-06,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,6.792017757106805e-06,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,3.221823135390878e-05,285.4814453125,294.1499938964844,290.7322082519531,289.46759033203125,294.84503173828125,293.6951599121094,285.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.872571975691244e-05,8.595886502593686e-11,6.872563244542107e-05,-0.0001572617038618,0.0,0.0,0.0,-0.0003871124645229,60.0,0.3667186200618744,-0.0,-3.2203792410534504e-10,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,6.449859029089566e-06,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,6.792031854274683e-06,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,5.01657177665038e-06,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,6.792017757106805e-06,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,3.221823135390878e-05,285.4814453125,294.1499938964844,290.7322082519531,289.46759033203125,294.84503173828125,293.6951599121094,285.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.872571975691244e-05,8.595886502593686e-11,6.872563244542107e-05,-0.0001572617038618,0.0,0.0,0.0,-0.0003871124645229,60.0,0.3667186200618744,-0.0,-3.2203792410534504e-10,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54180908203125,0.0,0.0,1.0085625945066568e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,1.062068076862488e-05,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,7.84439907874912e-06,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,1.0620658940752035e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,5.037955634179525e-05,285.483642578125,294.1499938964844,290.6609191894531,289.4374694824219,294.84063720703125,293.694091796875,285.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074663305189,1.3441375790179675e-10,0.0001074661995517,-0.0002459098759572,0.0,0.0,0.0,-0.0006053273682482,60.0,0.5754531621932983,-0.0,-7.874306207078519e-10,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54180908203125,0.0,0.0,1.0085625945066568e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,1.062068076862488e-05,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,7.84439907874912e-06,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,1.0620658940752035e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,5.037955634179525e-05,285.483642578125,294.1499938964844,290.6609191894531,289.4374694824219,294.84063720703125,293.694091796875,285.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074663305189,1.3441375790179675e-10,0.0001074661995517,-0.0002459098759572,0.0,0.0,0.0,-0.0006053273682482,60.0,0.5754531621932983,-0.0,-7.874306207078519e-10,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,1.1884269952133764e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,1.2514745321823284e-05,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,9.24334835872287e-06,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,1.2514719855971634e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,5.936411616858095e-05,285.4850769042969,294.1499938964844,290.62237548828125,289.4208984375,294.8369140625,293.69244384765625,285.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001266320614377,1.5838517997135426e-10,0.0001266319013666,-0.0002897655649576,0.0,0.0,0.0,-0.000713282439392,60.0,0.7013077139854431,-0.0,-1.0933308702831823e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,1.4526406630466226e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,1.5297049685614184e-05,299.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,1.1298348908894695e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,1.5297018762794323e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,7.256207027239725e-05,285.486572265625,294.1499938964844,290.58203125,289.4034118652344,294.8311462402344,293.6885070800781,285.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001547850115457,1.9359758240966582e-10,0.0001547848223708,-0.0003541866317391,0.0,0.0,0.0,-0.0008718601311556,60.0,0.8608188033103943,-0.0,-1.6335142127843483e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,2.537775071687065e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,2.6724070266936906e-05,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,1.973830876522697e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462341308594,0.0,0.0,2.6724017516244203e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0001267665356863,285.4889221191406,294.1499938964844,290.4964599609375,289.36578369140625,294.804931640625,293.66436767578125,285.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002704104408621,3.3821637157593903e-10,0.0002704100916162,-0.0006187665858305,0.0,0.0,0.0,-0.0015231462894007,60.0,1.459866285324097,-0.0,-4.9855453099212355e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,2.537775071687065e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,2.6724070266936906e-05,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,1.973830876522697e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462341308594,0.0,0.0,2.6724017516244203e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0001267665356863,285.4889221191406,294.1499938964844,290.4964599609375,289.36578369140625,294.804931640625,293.66436767578125,285.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002704104408621,3.3821637157593903e-10,0.0002704100916162,-0.0006187665858305,0.0,0.0,0.0,-0.0015231462894007,60.0,1.459866285324097,-0.0,-4.9855453099212355e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544128417969,0.0,0.0,6.979213503655046e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,7.349468796746805e-05,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,5.428292934084311e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,7.349454244831577e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0003486245404928,285.4936218261719,294.1499938964844,290.40509033203125,289.32489013671875,294.7836608886719,293.6410522460937,285.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003532170667313,4.803221154148214e-10,0.0003532165719661,-0.0009095582645386,0.0,0.0,0.0,-0.0020226608030498,60.0,1.91537082195282,-0.0,-3.770675860437223e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544128417969,0.0,0.0,6.979213503655046e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,7.349468796746805e-05,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,5.428292934084311e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,7.349454244831577e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0003486245404928,285.4936218261719,294.1499938964844,290.40509033203125,289.32489013671875,294.7836608886719,293.6410522460937,285.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003532170667313,4.803221154148214e-10,0.0003532165719661,-0.0009095582645386,0.0,0.0,0.0,-0.0020226608030498,60.0,1.91537082195282,-0.0,-3.770675860437223e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,4.4378379243426025e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,4.673270450439304e-05,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,3.4516615414759144e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533447265625,0.0,0.0,4.673260991694406e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.00022167818679,285.4969482421875,294.1499938964844,290.308837890625,289.2810974121094,294.7044372558594,293.593994140625,285.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007343608303926,8.53351667107205e-10,0.0007343599572777,-0.0015091146342456,0.0,0.0,0.0,-0.0040965117514133,60.0,3.3793210983276367,-0.0,-1.524575488076607e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,4.4378379243426025e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,4.673270450439304e-05,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,3.4516615414759144e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533447265625,0.0,0.0,4.673260991694406e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.00022167818679,285.4969482421875,294.1499938964844,290.308837890625,289.2810974121094,294.7044372558594,293.593994140625,285.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007343608303926,8.53351667107205e-10,0.0007343599572777,-0.0015091146342456,0.0,0.0,0.0,-0.0040965117514133,60.0,3.3793210983276367,-0.0,-1.524575488076607e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,9.009988571051508e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,9.48797896853648e-05,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,7.00778909958899e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57135009765625,0.0,0.0,9.487960051046684e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,0.0004500655632,285.5245056152344,294.1499938964844,290.2085876464844,289.2347412109375,294.5405578613281,293.4989929199219,285.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009409567574039,1.174553898586339e-09,0.0009409555932506,-0.0021469618659466,0.0,0.0,0.0,-0.0052998960018157,60.0,5.47683572769165,-0.0,-6.28425880222494e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,9.009988571051508e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,9.48797896853648e-05,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,7.00778909958899e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57135009765625,0.0,0.0,9.487960051046684e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,0.0004500655632,285.5245056152344,294.1499938964844,290.2085876464844,289.2347412109375,294.5405578613281,293.4989929199219,285.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009409567574039,1.174553898586339e-09,0.0009409555932506,-0.0021469618659466,0.0,0.0,0.0,-0.0052998960018157,60.0,5.47683572769165,-0.0,-6.28425880222494e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,9.014310489874332e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,9.492529352428392e-05,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,7.011150592006743e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,9.492511162534356e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,0.0004502814554143,285.5191955566406,294.1499938964844,290.1572570800781,289.2107238769531,294.5036315917969,293.4586181640625,285.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009476685663685,1.234620294887634e-09,0.0009476673440076,-0.0022981644142419,0.0,0.0,0.0,-0.0053608287125825,60.0,5.633850574493408,-0.0,-6.290284204624187e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,9.017462434712796e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,9.495848644291982e-05,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,7.013601862126961e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55975341796875,0.0,0.0,9.495830454397948e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,0.0004504389071371,285.5085144042969,294.1499938964844,290.10528564453125,289.18621826171875,294.4880065917969,293.4044189453125,285.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682142408564,1.2941030469448831e-09,0.0009682129602879,-0.0024339992087334,0.0,0.0,0.0,-0.0054910350590944,60.0,5.256392478942871,-0.0,-6.294681043073069e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,9.020030120154844e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,9.498553117737174e-05,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,7.015599112492055e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,9.498534200247376e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,0.0004505672259256,285.50067138671875,294.1499938964844,289.999755859375,289.1358947753906,294.4203186035156,293.3141784667969,285.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961129902862,1.318656295268283e-09,0.0009611285640858,-0.0025056339800357,0.0,0.0,0.0,-0.005466541275382,60.0,5.568480491638184,-0.0,-6.298258625747621e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,9.020030120154844e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,9.498553117737174e-05,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,7.015599112492055e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,9.498534200247376e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,0.0004505672259256,285.50067138671875,294.1499938964844,289.999755859375,289.1358947753906,294.4203186035156,293.3141784667969,285.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961129902862,1.318656295268283e-09,0.0009611285640858,-0.0025056339800357,0.0,0.0,0.0,-0.005466541275382,60.0,5.568480491638184,-0.0,-6.298258625747621e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,9.02320389286615e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,9.501894237473608e-05,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,7.018067117314786e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,9.501876047579572e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448608398437,0.0,0.0,0.0004507257544901,285.4938659667969,294.1499938964844,289.90582275390625,289.0904541015625,294.3529968261719,293.22674560546875,285.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614640148356,1.358128609574294e-09,0.0009614626760594,-0.0026090720202773,0.0,0.0,0.0,-0.0054860920645296,60.0,5.7188334465026855,-0.0,-6.302683885905935e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,9.023633901961148e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,9.502347529632972e-05,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,7.018401811365038e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,9.502329339738937e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,0.0004507472331169,285.4929504394531,294.1499938964844,289.8929748535156,289.08416748046875,294.34381103515625,293.21484375,285.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615098824724,1.3634779971738451e-09,0.0009615085436962,-0.0026230898220092,0.0,0.0,0.0,-0.0054887444712221,60.0,5.7393107414245605,-0.0,-6.303283583974918e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,9.042362944455816e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,9.522069740341976e-05,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,7.032968278508633e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,9.52205155044794e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,0.0004516828048508,285.4495849609375,294.1499938964844,289.7857971191406,289.031494140625,294.2431945800781,293.07940673828125,285.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010967525886371,1.730226739660167e-09,0.0010967508424073,-0.0034520246554166,0.0,0.0,0.0,-0.0063346060924232,60.0,6.191255569458008,-0.0,-6.32946992595862e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,9.042362944455816e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,9.522069740341976e-05,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,7.032968278508633e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,9.52205155044794e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,0.0004516828048508,285.4495849609375,294.1499938964844,289.7857971191406,289.031494140625,294.2431945800781,293.07940673828125,285.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010967525886371,1.730226739660167e-09,0.0010967508424073,-0.0034520246554166,0.0,0.0,0.0,-0.0063346060924232,60.0,6.191255569458008,-0.0,-6.32946992595862e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,9.091634274227545e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,9.573954594088718e-05,299.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247497558594,0.0,0.0,7.071290747262537e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,9.573936404194684e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072937011719,0.0,0.0,0.000454144028481,285.442138671875,294.1499938964844,289.6791381835937,288.9782409667969,294.1925964355469,292.8662109375,285.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681570227257,2.2099715391021846e-09,0.0009681548108346,-0.00484184268862,0.0,0.0,0.0,-0.0059054116718471,60.0,5.624302864074707,-0.0,-6.398627760972886e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,9.091634274227545e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,9.573954594088718e-05,299.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247497558594,0.0,0.0,7.071290747262537e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,9.573936404194684e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072937011719,0.0,0.0,0.000454144028481,285.442138671875,294.1499938964844,289.6791381835937,288.9782409667969,294.1925964355469,292.8662109375,285.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681570227257,2.2099715391021846e-09,0.0009681548108346,-0.00484184268862,0.0,0.0,0.0,-0.0059054116718471,60.0,5.624302864074707,-0.0,-6.398627760972886e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,9.11236202227883e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,9.595781739335509e-05,299.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,7.087411358952522e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,9.595763549441472e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.0004551794263534,285.4384765625,294.1499938964844,289.62628173828125,288.9515686035156,294.1532287597656,292.73602294921875,285.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709706064313,2.468787174692011e-09,0.0009709681617096,-0.0055194334127008,0.0,0.0,0.0,-0.0060367346741259,60.0,5.6959228515625,-0.0,-6.4278324884981e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,9.130602120421828e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,9.61498953984119e-05,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,7.101598748704419e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,9.614971349947156e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0004560905508697,285.434814453125,294.1499938964844,289.57391357421875,288.9248962402344,294.1137084960937,292.5972595214844,285.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729053126648,2.696000755975092e-09,0.0009729025769047,-0.0061148172244429,0.0,0.0,0.0,-0.0061493320390582,60.0,5.736032009124756,-0.0,-6.453587531041195e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,9.174251317745076e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,9.66095321928151e-05,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,7.135547639336437e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990234375,0.0,0.0,9.660935756983235e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,0.000458270922536,285.4276123046875,294.1499938964844,289.4709777832031,288.8719177246094,294.0340270996094,292.2681579589844,285.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775549406185,3.239758905593248e-09,0.0009775516809895,-0.0075396196916699,0.0,0.0,0.0,-0.0064188931137323,60.0,5.756219387054443,-0.0,-6.515429618048074e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,9.174251317745076e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,9.66095321928151e-05,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,7.135547639336437e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990234375,0.0,0.0,9.660935756983235e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,0.000458270922536,285.4276123046875,294.1499938964844,289.4709777832031,288.8719177246094,294.0340270996094,292.2681579589844,285.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775549406185,3.239758905593248e-09,0.0009775516809895,-0.0075396196916699,0.0,0.0,0.0,-0.0064188931137323,60.0,5.756219387054443,-0.0,-6.515429618048074e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,9.183095971820876e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,9.670267172623426e-05,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,7.142426329664886e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,9.670249710325152e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,0.00045871277689,285.4205627441406,294.1499938964844,289.3713073730469,288.8197326660156,293.95379638671875,291.9595947265625,285.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785020956769,3.349892585546854e-09,0.0009784987196326,-0.0078281909227371,0.0,0.0,0.0,-0.0064735175110399,60.0,5.728724002838135,-0.0,-6.527990592530841e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,9.183095971820876e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,9.670267172623426e-05,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,7.142426329664886e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,9.670249710325152e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,0.00045871277689,285.4205627441406,294.1499938964844,289.3713073730469,288.8197326660156,293.95379638671875,291.9595947265625,285.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785020956769,3.349892585546854e-09,0.0009784987196326,-0.0078281909227371,0.0,0.0,0.0,-0.0064735175110399,60.0,5.728724002838135,-0.0,-6.527990592530841e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,9.179862536257132e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,9.666862752055748e-05,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,7.139911758713424e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,9.666845289757477e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,0.0004585513088386,285.41363525390625,294.1499938964844,289.2757263183594,288.7688293457031,293.8734130859375,291.6766052246094,285.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781526168808,3.3095393092708036e-09,0.0009781493572518,-0.0077224601991474,0.0,0.0,0.0,-0.006453491281718,60.0,5.683459281921387,-0.0,-6.523386986145854e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,9.179862536257132e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,9.666862752055748e-05,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,7.139911758713424e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,9.666845289757477e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,0.0004585513088386,285.41363525390625,294.1499938964844,289.2757263183594,288.7688293457031,293.8734130859375,291.6766052246094,285.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781526168808,3.3095393092708036e-09,0.0009781493572518,-0.0077224601991474,0.0,0.0,0.0,-0.006453491281718,60.0,5.683459281921387,-0.0,-6.523386986145854e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,9.165192750515416e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,9.651413711253554e-05,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,7.128501601982862e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,9.65139697655104e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,0.0004578185325954,285.4068603515625,294.1499938964844,289.1851806640625,288.7197570800781,293.79302978515625,291.4350891113281,285.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765931172296,3.126698233657521e-09,0.0009765899740159,-0.007243366446346,0.0,0.0,0.0,-0.0063628694042563,60.0,5.625972270965576,-0.0,-6.502546057163272e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,9.165192750515416e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,9.651413711253554e-05,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,7.128501601982862e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,9.65139697655104e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,0.0004578185325954,285.4068603515625,294.1499938964844,289.1851806640625,288.7197570800781,293.79302978515625,291.4350891113281,285.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765931172296,3.126698233657521e-09,0.0009765899740159,-0.007243366446346,0.0,0.0,0.0,-0.0063628694042563,60.0,5.625972270965576,-0.0,-6.502546057163272e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223937988281,0.0,0.0,9.133566345553844e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220275878906,0.0,0.0,9.618109470466152e-05,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,7.10390304448083e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195556640625,0.0,0.0,9.618092008167878e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,0.0004562387184705,285.3171081542969,294.1499938964844,289.14208984375,288.6960144042969,293.6930847167969,291.3162841796875,285.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015274314209818,3.287762284642781e-09,0.0015274281613528,-0.0071159768849611,0.0,0.0,0.0,-0.0092047043144702,60.0,6.675173282623291,-0.0,-6.457745627130862e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,9.155266889138149e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,9.640961070545018e-05,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,7.120781083358452e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,9.640944335842504e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4387512207031,0.0,0.0,0.0004573227197397,285.3512268066406,294.1499938964844,289.1005859375,288.67291259765625,293.5386962890625,291.1260681152344,285.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767021983861,3.0041478193965077e-09,0.0009766991715878,-0.0069210939109325,0.0,0.0,0.0,-0.0063079330138862,60.0,7.505857467651367,-0.0,-6.488463810683244e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,9.178188338410108e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,9.66509833233431e-05,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,7.138608634704724e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,9.665081597631796e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,0.0004584676935337,285.3447570800781,294.1499938964844,289.0227966308594,288.62890625,293.4615173339844,290.9058837890625,285.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779720567166,3.288486150054836e-09,0.0009779687970876,-0.0076672965660691,0.0,0.0,0.0,-0.0064430516213178,60.0,6.051111221313477,-0.0,-6.520986062241718e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
