time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154080,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,9.178188338410108e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,9.66509833233431e-05,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,7.138608634704724e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,9.665081597631796e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,0.0004584676935337,285.3447570800781,294.1499938964844,289.0227966308594,288.62890625,293.4615173339844,290.9058837890625,285.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779720567166,3.288486150054836e-09,0.0009779687970876,-0.0076672965660691,0.0,0.0,0.0,-0.0064430516213178,60.0,6.051111221313477,-0.0,-6.520986062241718e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,9.221416985383256e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,9.710620361147448e-05,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,7.172230834839866e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.431396484375,0.0,0.0,9.710603626444936e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,0.0004606271104421,285.338623046875,294.1499938964844,288.95538330078125,288.5897216796875,293.3868713378906,290.673095703125,285.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825770976021,3.827021366475947e-09,0.0009825732558965,-0.0090783638879656,0.0,0.0,0.0,-0.0067100236192345,60.0,5.665901184082031,-0.0,-6.582550327038916e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,9.223466622643171e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.433837890625,0.0,0.0,9.712778410175817e-05,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,7.173824997153133e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,9.712761675473304e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.0004607294686138,285.33837890625,294.1499938964844,288.9527587890625,288.5881652832031,293.3837585449219,290.6630249023437,285.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827953763306,3.852552055150227e-09,0.0009827915346249,-0.0091452579945325,0.0,0.0,0.0,-0.0067226802930235,60.0,5.6558356285095215,-0.0,-6.585476342024776e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,9.275397314922884e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,9.767463780008256e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,7.21421602065675e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256591796875,0.0,0.0,9.767447772901504e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,0.0004633235512301,285.3321228027344,294.1499938964844,288.8913269042969,288.5512084960937,293.3057861328125,290.4011535644531,285.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988328945823,4.499506989219526e-09,0.0009883244056254,-0.0108403293415904,0.0,0.0,0.0,-0.0070434077642858,60.0,5.53708028793335,-0.0,-6.659833928779335e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,9.275397314922884e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,9.767463780008256e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,7.21421602065675e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256591796875,0.0,0.0,9.767447772901504e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,0.0004633235512301,285.3321228027344,294.1499938964844,288.8913269042969,288.5512084960937,293.3057861328125,290.4011535644531,285.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988328945823,4.499506989219526e-09,0.0009883244056254,-0.0108403293415904,0.0,0.0,0.0,-0.0070434077642858,60.0,5.53708028793335,-0.0,-6.659833928779335e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,9.321390825789422e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,9.81589691946283e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,7.249988266266882e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,9.81588091235608e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,0.0004656210367102,285.3259582519531,294.1499938964844,288.8394470214844,288.5185546875,293.2279357910156,290.1472473144531,285.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932304965332,5.072485986801212e-09,0.000993225374259,-0.012341502122581,0.0,0.0,0.0,-0.0073274653404951,60.0,5.483389377593994,-0.0,-6.726037327098311e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,9.321390825789422e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,9.81589691946283e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,7.249988266266882e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,9.81588091235608e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,0.0004656210367102,285.3259582519531,294.1499938964844,288.8394470214844,288.5185546875,293.2279357910156,290.1472473144531,285.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932304965332,5.072485986801212e-09,0.000993225374259,-0.012341502122581,0.0,0.0,0.0,-0.0073274653404951,60.0,5.483389377593994,-0.0,-6.726037327098311e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,9.341329132439569e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,9.83689315035008e-05,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,7.265495514729992e-05,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,9.836876415647566e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0004666169988922,285.32293701171875,294.1499938964844,288.8173522949219,288.5040283203125,293.1890563964844,290.0255126953125,285.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953557746484,5.32087129911929e-09,0.0009953504195436,-0.012992232106626,0.0,0.0,0.0,-0.0074506062082946,60.0,5.463537216186523,-0.0,-6.754838466349612e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,9.355331712868065e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173278808594,0.0,0.0,9.851637878455222e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,7.276386168086901e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,9.85162187134847e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112854003906,0.0,0.0,0.0004673164221458,285.3199462890625,294.1499938964844,288.7980041503906,288.49072265625,293.15045166015625,289.9166259765625,285.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968446101993,5.495292665358421e-09,0.0009968390222638,-0.0134491818025708,0.0,0.0,0.0,-0.0075370599515736,60.0,5.448587417602539,-0.0,-6.77509959245981e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,9.375598892802373e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,9.872980444924906e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,7.29214953025803e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4094543457031,0.0,0.0,9.872963710222392e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.406005859375,0.0,0.0,0.0004683288570959,285.31402587890625,294.1499938964844,288.76788330078125,288.4682006835937,293.0738220214844,289.7132873535156,285.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999008771032,5.747750275730823e-09,0.000999002950266,-0.0141105474904179,0.0,0.0,0.0,-0.0076622399501502,60.0,5.420677185058594,-0.0,-6.80447911349802e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,9.375598892802373e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,9.872980444924906e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,7.29214953025803e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4094543457031,0.0,0.0,9.872963710222392e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.406005859375,0.0,0.0,0.0004683288570959,285.31402587890625,294.1499938964844,288.76788330078125,288.4682006835937,293.0738220214844,289.7132873535156,285.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999008771032,5.747750275730823e-09,0.000999002950266,-0.0141105474904179,0.0,0.0,0.0,-0.0076622399501502,60.0,5.420677185058594,-0.0,-6.80447911349802e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,9.383137512486428e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066772460937,0.0,0.0,9.88091851468198e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,7.298012496903539e-05,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042053222656,0.0,0.0,9.880902507575227e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,0.0004687054315581,285.3082275390625,294.1499938964844,288.75,288.4514465332031,292.9981689453125,289.5399169921875,285.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998128516599,5.841613859303152e-09,0.0009998070308938,-0.0143564390018582,0.0,0.0,0.0,-0.0077087790705263,60.0,5.395747661590576,-0.0,-6.815418629457781e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,9.383137512486428e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066772460937,0.0,0.0,9.88091851468198e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,7.298012496903539e-05,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042053222656,0.0,0.0,9.880902507575227e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,0.0004687054315581,285.3082275390625,294.1499938964844,288.75,288.4514465332031,292.9981689453125,289.5399169921875,285.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998128516599,5.841613859303152e-09,0.0009998070308938,-0.0143564390018582,0.0,0.0,0.0,-0.0077087790705263,60.0,5.395747661590576,-0.0,-6.815418629457781e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,9.375830995850264e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,9.87322418950498e-05,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,7.292329974006861e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,9.87320818239823e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,0.000468340498628,285.3025817871094,294.1499938964844,288.7410583496094,288.4390563964844,292.9237976074219,289.3993530273437,285.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990340331569,5.750513398794511e-09,0.0009990283288061,-0.0141177838668227,0.0,0.0,0.0,-0.0076636183075606,60.0,5.371270179748535,-0.0,-6.804800989357318e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,9.375830995850264e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,9.87322418950498e-05,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,7.292329974006861e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,9.87320818239823e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,0.000468340498628,285.3025817871094,294.1499938964844,288.7410583496094,288.4390563964844,292.9237976074219,289.3993530273437,285.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990340331569,5.750513398794511e-09,0.0009990283288061,-0.0141177838668227,0.0,0.0,0.0,-0.0076636183075606,60.0,5.371270179748535,-0.0,-6.804800989357318e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,9.354317444376647e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963623046875,0.0,0.0,9.850569040281698e-05,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041748046875,0.0,0.0,7.275596726685762e-05,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,9.850553760770708e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,0.0004672658687923,285.29705810546875,294.1499938964844,288.7369384765625,288.4292907714844,292.85089111328125,289.2890625,285.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967418154701,5.4824091932914615e-09,0.0009967362275347,-0.0134154232218861,0.0,0.0,0.0,-0.0075307101942598,60.0,5.345244884490967,-0.0,-6.773601057830092e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,9.354317444376647e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963623046875,0.0,0.0,9.850569040281698e-05,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041748046875,0.0,0.0,7.275596726685762e-05,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,9.850553760770708e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,0.0004672658687923,285.29705810546875,294.1499938964844,288.7369384765625,288.4292907714844,292.85089111328125,289.2890625,285.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967418154701,5.4824091932914615e-09,0.0009967362275347,-0.0134154232218861,0.0,0.0,0.0,-0.0075307101942598,60.0,5.345244884490967,-0.0,-6.773601057830092e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,9.340327233076096e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39385986328125,0.0,0.0,9.8358366813045e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,7.264715532073751e-05,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,9.83582140179351e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,0.0004665670567192,285.2943420410156,294.1499938964844,288.736572265625,288.4253234863281,292.8148803710937,289.2421264648437,285.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952551918104,5.308072204002201e-09,0.0009952498367056,-0.0129586914554238,0.0,0.0,0.0,-0.007444305345416,60.0,5.3316521644592285,-0.0,-6.753351300403665e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916931152344,0.0,0.0,9.322450205218048e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913269042969,0.0,0.0,9.81701086857356e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,7.250811177073047e-05,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,9.816995589062572e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,0.0004656740638893,285.2916564941406,294.1499938964844,288.7373046875,288.42193603515625,292.7790222167969,289.1993408203125,285.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933453984558,5.085301513219065e-09,0.000993340392597,-0.012375071644783,0.0,0.0,0.0,-0.0073338458314538,60.0,5.317648887634277,-0.0,-6.727521650873315e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868103027344,0.0,0.0,9.27476939978078e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,9.766800212673844e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,7.213725621113554e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38409423828125,0.0,0.0,9.766784933162852e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,0.00046329232282,285.2864074707031,294.1499938964844,288.7418518066406,288.41680908203125,292.70947265625,289.1373596191406,285.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882596787065,4.491165661590912e-09,0.0009882551385089,-0.0108184739947319,0.0,0.0,0.0,-0.0070392829366028,60.0,5.286405086517334,-0.0,-6.658872564457853e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868103027344,0.0,0.0,9.27476939978078e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,9.766800212673844e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,7.213725621113554e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38409423828125,0.0,0.0,9.766784933162852e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,0.00046329232282,285.2864074707031,294.1499938964844,288.7418518066406,288.41680908203125,292.70947265625,289.1373596191406,285.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882596787065,4.491165661590912e-09,0.0009882551385089,-0.0108184739947319,0.0,0.0,0.0,-0.0070392829366028,60.0,5.286405086517334,-0.0,-6.658872564457853e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,9.226300608133896e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38165283203125,0.0,0.0,9.715760097606108e-05,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38916015625,0.0,0.0,7.176027429522946e-05,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,9.71574554569088e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,0.0004608712624758,285.28131103515625,294.1499938964844,288.7502136230469,288.413818359375,292.6415405273437,289.0931701660156,285.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983098288998,3.887231869725838e-09,0.0009830944472923,-0.009236117824912,0.0,0.0,0.0,-0.0067399046383798,60.0,5.255868911743164,-0.0,-6.589451118088618e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,9.226300608133896e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38165283203125,0.0,0.0,9.715760097606108e-05,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38916015625,0.0,0.0,7.176027429522946e-05,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,9.71574554569088e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,0.0004608712624758,285.28131103515625,294.1499938964844,288.7502136230469,288.413818359375,292.6415405273437,289.0931701660156,285.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983098288998,3.887231869725838e-09,0.0009830944472923,-0.009236117824912,0.0,0.0,0.0,-0.0067399046383798,60.0,5.255868911743164,-0.0,-6.589451118088618e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37725830078125,0.0,0.0,9.179279732052235e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,9.666244295658544e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,7.139455556171015e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,9.666229743743315e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,0.0004585224960464,285.2763061523437,294.1499938964844,288.7620849609375,288.4126892089844,292.57476806640625,289.05670166015625,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780841646715,3.3013292100037006e-09,0.0009780809050425,-0.0077009461820125,0.0,0.0,0.0,-0.0064494297839701,60.0,5.226441383361816,-0.0,-6.52245049082012e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37725830078125,0.0,0.0,9.179279732052235e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,9.666244295658544e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,7.139455556171015e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,9.666229743743315e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,0.0004585224960464,285.2763061523437,294.1499938964844,288.7620849609375,288.4126892089844,292.57476806640625,289.05670166015625,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780841646715,3.3013292100037006e-09,0.0009780809050425,-0.0077009461820125,0.0,0.0,0.0,-0.0064494297839701,60.0,5.226441383361816,-0.0,-6.52245049082012e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,9.165085793938488e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722839355469,0.0,0.0,9.651297295931728e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,7.128415018087253e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699951171875,0.0,0.0,9.651282744016498e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,0.0004578134976327,285.271484375,294.1499938964844,288.77716064453125,288.4133605957031,292.5101623535156,289.0301818847656,285.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765705326572,3.124428715750582e-09,0.0009765673894435,-0.0072374232113361,0.0,0.0,0.0,-0.0063617289997637,60.0,5.211018085479736,-0.0,-6.502288130150191e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,9.165085793938488e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722839355469,0.0,0.0,9.651297295931728e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,7.128415018087253e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699951171875,0.0,0.0,9.651282744016498e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,0.0004578134976327,285.271484375,294.1499938964844,288.77716064453125,288.4133605957031,292.5101623535156,289.0301818847656,285.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765705326572,3.124428715750582e-09,0.0009765673894435,-0.0072374232113361,0.0,0.0,0.0,-0.0063617289997637,60.0,5.211018085479736,-0.0,-6.502288130150191e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,9.096042776945978e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,9.578591561876236e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,7.074714812915772e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,9.578577009961008e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,0.0004543646355159,285.111328125,294.1499938964844,288.7857666015625,288.4142761230469,292.3852844238281,288.9761962890625,285.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024445981252938,3.742041787546668e-09,0.0024445944000035,-0.0073930923826992,0.0,0.0,0.0,-0.0140211358666419,60.0,7.1375508308410645,-0.0,-6.404691532679864e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,9.163028153125195e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,9.64912978815846e-05,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,7.126814307412133e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,9.649115963838996e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,0.0004577107029035,285.18621826171875,294.1499938964844,288.7950744628906,288.41558837890625,292.1955871582031,288.90625,285.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763477137312,3.0987514776370517e-09,0.0009763446287252,-0.0071701453998684,0.0,0.0,0.0,-0.0063489833846688,60.0,8.491217613220215,-0.0,-6.499364957335274e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,9.183240035781635e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,9.670414146967232e-05,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,7.142534741433337e-05,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,9.670400322647764e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,0.0004587203438859,285.1817321777344,294.1499938964844,288.8155212402344,288.4192199707031,292.136962890625,288.8953552246094,285.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785030269995,3.3505189733773477e-09,0.0009784996509552,-0.0078298365697264,0.0,0.0,0.0,-0.0064738062210381,60.0,5.950607776641846,-0.0,-6.528062357347153e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,9.183240035781635e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,9.670414146967232e-05,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,7.142534741433337e-05,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,9.670400322647764e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,0.0004587203438859,285.1817321777344,294.1499938964844,288.8155212402344,288.4192199707031,292.136962890625,288.8953552246094,285.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785030269995,3.3505189733773477e-09,0.0009784996509552,-0.0078298365697264,0.0,0.0,0.0,-0.0064738062210381,60.0,5.950607776641846,-0.0,-6.528062357347153e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,9.182228677673264e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,9.669348946772516e-05,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,7.141748210415244e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,9.669335122453047e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,0.0004586698487401,285.1773681640625,294.1499938964844,288.8381652832031,288.4241027832031,292.07977294921875,288.8880310058594,285.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783960413187,3.3378639852088554e-09,0.0009783926652744,-0.0077966758981347,0.0,0.0,0.0,-0.0064675384201109,60.0,5.440673828125,-0.0,-6.526618534508088e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,9.182228677673264e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,9.669348946772516e-05,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,7.141748210415244e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,9.669335122453047e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,0.0004586698487401,285.1773681640625,294.1499938964844,288.8381652832031,288.4241027832031,292.07977294921875,288.8880310058594,285.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783960413187,3.3378639852088554e-09,0.0009783926652744,-0.0077966758981347,0.0,0.0,0.0,-0.0064675384201109,60.0,5.440673828125,-0.0,-6.526618534508088e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,9.170226257992908e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,9.656709153205156e-05,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,7.132412429200485e-05,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,9.65669532888569e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,0.0004580703098326,285.17315673828125,294.1499938964844,288.8627014160156,288.4300842285156,292.0243835449219,288.8850402832031,285.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771164041012,3.188269648290997e-09,0.0009771131444722,-0.0074047027155756,0.0,0.0,0.0,-0.006393376737833,60.0,5.327418327331543,-0.0,-6.509561245593434e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,9.170226257992908e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,9.656709153205156e-05,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,7.132412429200485e-05,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,9.65669532888569e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,0.0004580703098326,285.17315673828125,294.1499938964844,288.8627014160156,288.4300842285156,292.0243835449219,288.8850402832031,285.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771164041012,3.188269648290997e-09,0.0009771131444722,-0.0074047027155756,0.0,0.0,0.0,-0.006393376737833,60.0,5.327418327331543,-0.0,-6.509561245593434e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,9.13927869987674e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,9.624119411455467e-05,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,7.108342106221244e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,9.624106314731762e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,0.0004565244307741,285.1695556640625,294.1499938964844,288.8855895996094,288.43609619140625,291.9771423339844,288.8855895996094,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738274384289,2.802652776523472e-09,0.0009738246444612,-0.0063942689448595,0.0,0.0,0.0,-0.0062022544443607,60.0,5.283276557922363,-0.0,-6.465692337087603e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,9.119426977122204e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,9.603214857634156e-05,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,7.092901796568185e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,9.60320103331469e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,0.0004555328050628,285.1440734863281,294.1499938964844,288.8887939453125,288.4369812011719,291.9565124511719,288.8795471191406,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013158587971702,2.900026885299667e-09,0.0013158558867871,-0.0063082408159971,0.0,0.0,0.0,-0.0079656206071376,60.0,5.584229946136475,-0.0,-6.437634425537908e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,9.113215492106974e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,9.596673771739006e-05,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,7.088070560712367e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,9.59665994741954e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,0.0004552225291263,285.14208984375,294.1499938964844,288.9022827148437,288.4407043457031,291.9024353027344,288.8599853515625,285.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666025289334,2.4734478909493873e-09,0.0009666000842116,-0.0055360537953674,0.0,0.0,0.0,-0.0060168886557221,60.0,6.010403633117676,-0.0,-6.428864196550421e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,9.091502579394728e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,9.573809074936436e-05,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,7.071183063089848e-05,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,9.573795978212728e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,0.0004541379457805,285.14013671875,294.1499938964844,288.91607666015625,288.4446105957031,291.8768920898437,288.8618469238281,285.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687549318186,2.20737850220587e-09,0.0009687527199275,-0.0048344279639422,0.0,0.0,0.0,-0.00590724311769,60.0,5.675033092498779,-0.0,-6.398263963092178e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
