time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156420,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,9.04760745470412e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,9.527584916213529e-05,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,7.037042087176815e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,9.527571819489822e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,0.0004519453214015,285.1363830566406,294.1499938964844,288.9442749023437,288.45281982421875,291.8269958496094,288.8658447265625,285.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640509961172,1.660414472581806e-09,0.0009640493080951,-0.0034011895768344,0.0,0.0,0.0,-0.0056359572336077,60.0,5.376311302185059,-0.0,-6.336623670222252e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,9.04760745470412e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,9.527584916213529e-05,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,7.037042087176815e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,9.527571819489822e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,0.0004519453214015,285.1363830566406,294.1499938964844,288.9442749023437,288.45281982421875,291.8269958496094,288.8658447265625,285.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640509961172,1.660414472581806e-09,0.0009640493080951,-0.0034011895768344,0.0,0.0,0.0,-0.0056359572336077,60.0,5.376311302185059,-0.0,-6.336623670222252e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,9.02026949916035e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,9.498796134721488e-05,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,7.015778828645125e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,9.498783765593544e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,0.0004505797696765,285.1029052734375,294.1499938964844,288.9730224609375,288.46148681640625,291.76275634765625,288.861572265625,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060203067027,1.4189964758770655e-09,0.0010602016700431,-0.0026703549083322,0.0,0.0,0.0,-0.0060099740512669,60.0,5.507789134979248,-0.0,-6.298383681269115e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,9.02026949916035e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,9.498796134721488e-05,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,7.015778828645125e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,9.498783765593544e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,0.0004505797696765,285.1029052734375,294.1499938964844,288.9730224609375,288.46148681640625,291.76275634765625,288.861572265625,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060203067027,1.4189964758770655e-09,0.0010602016700431,-0.0026703549083322,0.0,0.0,0.0,-0.0060099740512669,60.0,5.507789134979248,-0.0,-6.298383681269115e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,9.020142897497864e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,9.498662984697148e-05,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,7.015679875621572e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,9.498649887973444e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,0.0004505734541453,285.0994567871094,294.1499938964844,289.00201416015625,288.47039794921875,291.6927490234375,288.8631286621094,285.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611220448277,1.318140929740252e-09,0.0009611207060515,-0.0025042868219316,0.0,0.0,0.0,-0.0054662683978676,60.0,5.587095260620117,-0.0,-6.298201071786026e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,9.020142897497864e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,9.498662984697148e-05,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,7.015679875621572e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,9.498649887973444e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,0.0004505734541453,285.0994567871094,294.1499938964844,289.00201416015625,288.47039794921875,291.6927490234375,288.8631286621094,285.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611220448277,1.318140929740252e-09,0.0009611207060515,-0.0025042868219316,0.0,0.0,0.0,-0.0054662683978676,60.0,5.587095260620117,-0.0,-6.298201071786026e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,9.01835592230782e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,9.49678142205812e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,7.014290167717263e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,9.496768325334416e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,0.0004504842218011,285.0965576171875,294.1499938964844,289.0274658203125,288.4783630371094,291.6529541015625,288.8671569824219,285.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609318803995,1.2958387696215823e-09,0.000960930599831,-0.0024458444677293,0.0,0.0,0.0,-0.0054552149958908,60.0,5.361246109008789,-0.0,-6.295701382441622e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.017685079015791e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,9.496074198978022e-05,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,7.013768481556326e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,9.496061829850078e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0004504506941884,285.0961608886719,294.1499938964844,289.0309143066406,288.4794311523437,291.6476135253906,288.8677062988281,285.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608604013919,1.287469797439655e-09,0.0009608591208234,-0.0024239141494035,0.0,0.0,0.0,-0.0054510668851435,60.0,5.341429710388184,-0.0,-6.294763466030417e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,9.013663657242432e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,9.491840319242328e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,7.010640547377989e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,9.491827950114384e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,0.0004502498486544,285.0945739746094,294.1499938964844,289.0452575683594,288.48394775390625,291.6257629394531,288.8697204589844,285.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604306542314,1.237350444327489e-09,0.0009604294318705,-0.0022925802040845,0.0,0.0,0.0,-0.0054262150079011,60.0,5.306479454040527,-0.0,-6.289148757332441e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,9.007687185658142e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,9.48554661590606e-05,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,7.005992665654048e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,9.485534246778116e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.0004499513015616,285.0929870605469,294.1499938964844,289.0594177246094,288.4884338378906,291.60418701171875,288.8721923828125,285.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597936295904,1.1628664697838076e-09,0.0009597924654372,-0.0020973987411707,0.0,0.0,0.0,-0.0053892894648015,60.0,5.280008792877197,-0.0,-6.280809117242825e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,4.392741902847774e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,4.625777364708483e-05,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,3.416583422222175e-05,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,4.625771543942392e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0002194259141106,285.09423828125,294.1499938964844,289.087158203125,288.4972229003906,291.5751037597656,288.87701416015625,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007589503657072,8.767809256404742e-10,0.0007589494925923,-0.0015461208531633,0.0,0.0,0.0,-0.004230526741594,60.0,4.606781959533691,-0.0,-1.4936887282601674e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,4.392741902847774e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,4.625777364708483e-05,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,3.416583422222175e-05,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,4.625771543942392e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0002194259141106,285.09423828125,294.1499938964844,289.087158203125,288.4972229003906,291.5751037597656,288.87701416015625,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007589503657072,8.767809256404742e-10,0.0007589494925923,-0.0015461208531633,0.0,0.0,0.0,-0.004230526741594,60.0,4.606781959533691,-0.0,-1.4936887282601674e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,9.019453136716038e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,9.497936116531493e-05,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,7.015143637545407e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,9.497923747403549e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,0.0004505390825215,285.2541198730469,294.1499938964844,289.1138610839844,288.50567626953125,291.4076538085937,288.81939697265625,285.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,6.984533229115186e-06,3.3979366542702394e-10,-6.984873380133649e-06,-0.0009003080194815,0.0,0.0,0.0,-0.0001571447355672,60.0,4.632534980773926,-0.0,-6.297217680639734e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,9.019453136716038e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,9.497936116531493e-05,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,7.015143637545407e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,9.497923747403549e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,0.0004505390825215,285.2541198730469,294.1499938964844,289.1138610839844,288.50567626953125,291.4076538085937,288.81939697265625,285.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,6.984533229115186e-06,3.3979366542702394e-10,-6.984873380133649e-06,-0.0009003080194815,0.0,0.0,0.0,-0.0001571447355672,60.0,4.632534980773926,-0.0,-6.297217680639734e-08,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,2.182524440286216e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607482910156,0.0,0.0,2.2983074813964777e-05,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36865234375,0.0,0.0,1.6975220205495134e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,2.298304571013432e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0001090212972485,285.2760925292969,294.1499938964844,289.13916015625,288.5136108398437,291.36688232421875,288.8192443847656,285.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002326978865312,2.9101099308093126e-10,0.0002326975954929,-0.0005323753575794,0.0,0.0,0.0,-0.0013106995029374,60.0,2.7939820289611816,-0.0,-3.6872822573030796e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,2.182524440286216e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607482910156,0.0,0.0,2.2983074813964777e-05,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36865234375,0.0,0.0,1.6975220205495134e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,2.298304571013432e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0001090212972485,285.2760925292969,294.1499938964844,289.13916015625,288.5136108398437,291.36688232421875,288.8192443847656,285.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002326978865312,2.9101099308093126e-10,0.0002326975954929,-0.0005323753575794,0.0,0.0,0.0,-0.0013106995029374,60.0,2.7939820289611816,-0.0,-3.6872822573030796e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642578125,0.0,0.0,1.87589212146122e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,1.9754083041334525e-05,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,1.4590298633265776e-05,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,1.9754057575482875e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595275878906,0.0,0.0,9.3704424216412e-05,285.2802429199219,294.1499938964844,289.1627197265625,288.5209045410156,291.3457336425781,288.8202514648437,285.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00011913835624,1.6913005718155458e-10,0.0001191381888929,-0.0003255076589994,0.0,0.0,0.0,-0.0006834109080955,60.0,2.066301345825196,-0.0,-2.7239797084632755e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642578125,0.0,0.0,1.87589212146122e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,1.9754083041334525e-05,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,1.4590298633265776e-05,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,1.9754057575482875e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595275878906,0.0,0.0,9.3704424216412e-05,285.2802429199219,294.1499938964844,289.1627197265625,288.5209045410156,291.3457336425781,288.8202514648437,285.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00011913835624,1.6913005718155458e-10,0.0001191381888929,-0.0003255076589994,0.0,0.0,0.0,-0.0006834109080955,60.0,2.066301345825196,-0.0,-2.7239797084632755e-09,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,1.1275105862296186e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,1.1873251423821785e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,8.769542546360753e-06,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3532409667969,0.0,0.0,1.1873235962411854e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35113525390625,0.0,0.0,5.632132524624467e-05,285.26806640625,294.1499938964844,289.1737365722656,288.5242614746094,291.3388671875,288.82000732421875,285.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001195342701976,1.49658216375137e-10,0.0001195341246784,-0.0002739199262578,0.0,0.0,0.0,-0.0006733949994668,60.0,1.7374807596206665,-0.0,-9.840778192327091e-10,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565673828125,0.0,0.0,9.506844435236417e-06,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,1.0011183803726452e-05,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,7.394226031465223e-06,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,1.0011171070800629e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,4.7488520067418e-05,285.2687072753906,294.1499938964844,289.1842346191406,288.52740478515625,291.3373107910156,288.821044921875,285.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001012990978779,1.2669955362643035e-10,0.0001012989741866,-0.000231796366279,0.0,0.0,0.0,-0.0005705888033844,60.0,1.5190012454986572,-0.0,-6.996179746643351e-10,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,6.372516509145498e-06,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,6.710578873025952e-06,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,4.956410975864856e-06,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,6.710570232826285e-06,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,3.183194712619297e-05,285.26953125,294.1499938964844,289.203369140625,288.532958984375,291.3365478515625,288.82244873046875,285.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.790180486859754e-05,8.492796049752727e-11,6.790171755710617e-05,-0.0001553753099869,0.0,0.0,0.0,-0.0003824713639914,60.0,1.1466426849365234,-0.0,-3.143475757472203e-10,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,6.372516509145498e-06,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,6.710578873025952e-06,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,4.956410975864856e-06,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,6.710570232826285e-06,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,3.183194712619297e-05,285.26953125,294.1499938964844,289.203369140625,288.532958984375,291.3365478515625,288.82244873046875,285.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.790180486859754e-05,8.492796049752727e-11,6.790171755710617e-05,-0.0001553753099869,0.0,0.0,0.0,-0.0003824713639914,60.0,1.1466426849365234,-0.0,-3.143475757472203e-10,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,3.5515813578967936e-06,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,3.7399931898107752e-06,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,2.762346184681519e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,3.739988414963591e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,1.7740832845447585e-05,285.2698059082031,294.1499938964844,289.2198181152344,288.53741455078125,291.3363037109375,288.8229064941406,285.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.784387808991596e-05,4.733300904002924e-11,3.784383079619147e-05,-8.659550076117739e-05,0.0,0.0,0.0,-0.0002131636283593,60.0,0.8908180594444275,-0.0,-9.76408884301172e-11,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,3.5515813578967936e-06,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,3.7399931898107752e-06,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,2.762346184681519e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,3.739988414963591e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,1.7740832845447585e-05,285.2698059082031,294.1499938964844,289.2198181152344,288.53741455078125,291.3363037109375,288.8229064941406,285.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.784387808991596e-05,4.733300904002924e-11,3.784383079619147e-05,-8.659550076117739e-05,0.0,0.0,0.0,-0.0002131636283593,60.0,0.8908180594444275,-0.0,-9.76408884301172e-11,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,1.7143926243079477e-06,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,1.8053412986773765e-06,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,1.3334189361557949e-06,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,1.805339024940622e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,8.563722076360136e-06,285.26983642578125,294.1499938964844,289.23321533203125,288.5406494140625,291.3362731933594,288.8229675292969,285.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.826810694183223e-05,2.2848622299731502e-11,1.8268083294969983e-05,-4.1801373299676925e-05,0.0,0.0,0.0,-0.0001028989063343,60.0,0.7155367732048035,-0.0,-2.2751434416989905e-11,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,1.7143926243079477e-06,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,1.8053412986773765e-06,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,1.3334189361557949e-06,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,1.805339024940622e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,8.563722076360136e-06,285.26983642578125,294.1499938964844,289.23321533203125,288.5406494140625,291.3362731933594,288.8229675292969,285.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.826810694183223e-05,2.2848622299731502e-11,1.8268083294969983e-05,-4.1801373299676925e-05,0.0,0.0,0.0,-0.0001028989063343,60.0,0.7155367732048035,-0.0,-2.2751434416989905e-11,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,7.047625558698201e-07,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,7.42150291443977e-07,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,5.481496714310197e-07,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,7.421493251058564e-07,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,3.5204247978981584e-06,285.26983642578125,294.1499938964844,289.2432556152344,288.54248046875,291.3362731933594,288.822998046875,285.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.509788702009246e-06,9.392799905916238e-12,7.509779607062228e-06,-1.718400017125532e-05,0.0,0.0,0.0,-4.230043850839138e-05,60.0,0.5910668969154358,-0.0,-3.844800779834179e-12,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,7.047625558698201e-07,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,7.42150291443977e-07,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,5.481496714310197e-07,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,7.421493251058564e-07,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,3.5204247978981584e-06,285.26983642578125,294.1499938964844,289.2432556152344,288.54248046875,291.3362731933594,288.822998046875,285.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.509788702009246e-06,9.392799905916238e-12,7.509779607062228e-06,-1.718400017125532e-05,0.0,0.0,0.0,-4.230043850839138e-05,60.0,0.5910668969154358,-0.0,-3.844800779834179e-12,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,2.824897933351167e-07,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,2.974758785967424e-07,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,2.197146784510551e-07,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,2.974755091145198e-07,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,1.41109092055558e-06,285.26983642578125,294.1499938964844,289.2469177246094,288.5428466796875,291.3362731933594,288.822998046875,285.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.0121186682663392e-06,3.766882205463729e-12,3.0121148029138567e-06,-6.89107855578186e-06,0.0,0.0,0.0,-1.6966077964752913e-05,60.0,0.5341214537620544,-0.0,-6.177228325209005e-13,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,1.8974363058532617e-07,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,1.9980954846232645e-07,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,1.4757864619241445e-07,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,1.998092926669415e-07,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,9.478059723733168e-07,285.26983642578125,294.1499938964844,289.2496337890625,288.54278564453125,291.3362731933594,288.822998046875,285.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.02347928279778e-06,2.5304599995251698e-12,2.02347678168735e-06,-4.629096565622604e-06,0.0,0.0,0.0,-1.1397423804737628e-05,60.0,0.5015113949775696,-0.0,-2.786907532005557e-13,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,2.0881845586018244e-08,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,2.1989629672702904e-08,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,1.624146506173929e-08,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,2.1989601250993483e-08,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,1.0430884600509672e-07,285.26983642578125,294.1499938964844,289.2519836425781,288.5414123535156,291.3362731933594,288.822998046875,285.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.225438038294669e-07,2.7837405774597257e-13,2.2254353382322734e-07,-5.092073251944385e-07,0.0,0.0,0.0,-1.2535310816019771e-06,60.0,0.4399585723876953,-0.0,-3.375405542501179e-15,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,2.0881845586018244e-08,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,2.1989629672702904e-08,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,1.624146506173929e-08,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,2.1989601250993483e-08,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,1.0430884600509672e-07,285.26983642578125,294.1499938964844,289.2519836425781,288.5414123535156,291.3362731933594,288.822998046875,285.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.225438038294669e-07,2.7837405774597257e-13,2.2254353382322734e-07,-5.092073251944385e-07,0.0,0.0,0.0,-1.2535310816019771e-06,60.0,0.4399585723876953,-0.0,-3.375405542501179e-15,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,5.766173316601453e-09,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,6.072069069773533e-09,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,4.484809412730328e-09,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,6.072061520256966e-09,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,2.8803146534528423e-08,285.26983642578125,294.1499938964844,289.25,288.5382080078125,291.3362731933594,288.822998046875,285.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.19971061155411e-08,7.738201626781432e-14,6.199702795584018e-08,-1.4149820515285685e-07,0.0,0.0,0.0,-3.491149982437492e-07,60.0,0.3981626629829407,-0.0,-2.573733168336037e-16,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,5.766173316601453e-09,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,6.072069069773533e-09,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,4.484809412730328e-09,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,6.072061520256966e-09,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,2.8803146534528423e-08,285.26983642578125,294.1499938964844,289.25,288.5382080078125,291.3362731933594,288.822998046875,285.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.19971061155411e-08,7.738201626781432e-14,6.199702795584018e-08,-1.4149820515285685e-07,0.0,0.0,0.0,-3.491149982437492e-07,60.0,0.3981626629829407,-0.0,-2.573733168336037e-16,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,1.9878945156648342e-09,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,2.0933523803279286e-09,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,1.5461429914154223e-09,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,2.093349715792669e-09,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,9.929915556483593e-09,285.26983642578125,294.1499938964844,289.244384765625,288.53271484375,291.3362731933594,288.822998046875,285.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.153834621765327e-08,2.686139003826686e-14,2.1538319572300693e-08,-4.9050338901679424e-08,0.0,0.0,0.0,-1.21261109597981e-07,60.0,0.3659203350543976,-0.0,-3.058967175652545e-17,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,1.9878945156648342e-09,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,2.0933523803279286e-09,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,1.5461429914154223e-09,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,2.093349715792669e-09,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,9.929915556483593e-09,285.26983642578125,294.1499938964844,289.244384765625,288.53271484375,291.3362731933594,288.822998046875,285.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.153834621765327e-08,2.686139003826686e-14,2.1538319572300693e-08,-4.9050338901679424e-08,0.0,0.0,0.0,-1.21261109597981e-07,60.0,0.3659203350543976,-0.0,-3.058967175652545e-17,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,6.54700349489445e-10,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,6.894322890360627e-10,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,5.092123389616177e-10,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,6.89431400857643e-10,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,3.2703544317058686e-09,285.26983642578125,294.1499938964844,289.2362060546875,288.5246887207031,291.3362731933594,288.822998046875,285.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-7.094974829868761e-09,8.855760803762758e-15,7.094965948084564e-09,-1.6156500137753937e-08,0.0,0.0,0.0,-3.9945007301867015e-08,60.0,0.3375328183174133,-0.0,-3.317976740110201e-18,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,6.54700349489445e-10,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,6.894322890360627e-10,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,5.092123389616177e-10,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,6.89431400857643e-10,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,3.2703544317058686e-09,285.26983642578125,294.1499938964844,289.2362060546875,288.5246887207031,291.3362731933594,288.822998046875,285.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-7.094974829868761e-09,8.855760803762758e-15,7.094965948084564e-09,-1.6156500137753937e-08,0.0,0.0,0.0,-3.9945007301867015e-08,60.0,0.3375328183174133,-0.0,-3.317976740110201e-18,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
