time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158700,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,3.8094913334951736e-10,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,4.011585230667691e-10,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,2.962943224105173e-10,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,4.0115802346640805e-10,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,1.902914270601741e-09,285.26910400390625,294.1499938964844,289.231201171875,288.5198059082031,291.33642578125,288.82281494140625,285.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.1276888573804635e-09,5.1570101745261436e-15,4.1276835283099444e-09,-9.399701461632048e-09,0.0,0.0,0.0,-2.3239408619701866e-08,60.0,0.3245633840560913,-0.0,-1.1233683473092777e-18,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,2.1848929609991075e-10,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564147949219,0.0,0.0,2.3008017713266327e-10,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,1.6993643991991547e-10,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,2.3007988569911928e-10,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,1.0913961956404703e-09,285.2686767578125,294.1499938964844,289.22564697265625,288.51434326171875,291.3365173339844,288.8226928710937,285.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.3708413010581353e-09,2.965907040634614e-15,2.3708381924336663e-09,-5.3960933499297425e-09,0.0,0.0,0.0,-1.3344106264412405e-08,60.0,0.3124099373817444,-0.0,-3.6952897998522833e-19,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,6.447225392447464e-11,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,6.789251105754346e-11,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,5.0145176205829145e-11,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,6.789242085192271e-11,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,3.220513300483674e-10,285.26824951171875,294.1499938964844,289.212890625,288.5018615722656,291.33660888671875,288.8226013183594,285.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-6.997343815484665e-10,8.835999419224197e-16,6.99733548881198e-10,-1.592776688319475e-09,0.0,0.0,0.0,-3.943569026887417e-09,60.0,0.2895552814006805,-0.0,-3.2176133525007964e-20,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,6.447225392447464e-11,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,6.789251105754346e-11,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,5.0145176205829145e-11,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,6.789242085192271e-11,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,3.220513300483674e-10,285.26824951171875,294.1499938964844,289.212890625,288.5018615722656,291.33660888671875,288.8226013183594,285.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-6.997343815484665e-10,8.835999419224197e-16,6.99733548881198e-10,-1.592776688319475e-09,0.0,0.0,0.0,-3.943569026887417e-09,60.0,0.2895552814006805,-0.0,-3.2176133525007964e-20,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,2.097906570686092e-11,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,2.2092007043172928e-11,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,1.6317081366623576e-11,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,2.209197928759732e-11,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,1.047944786503052e-10,285.26812744140625,294.1499938964844,289.1981506347656,288.4874267578125,291.3366394042969,288.82257080078125,285.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2594967563627222e-10,2.937798516977776e-16,2.259493703249404e-10,-5.15913645138255e-10,0.0,0.0,0.0,-1.280568540096283e-09,60.0,0.2693498134613037,-0.0,-3.406908546584085e-21,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,2.097906570686092e-11,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,2.2092007043172928e-11,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,1.6317081366623576e-11,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,2.209197928759732e-11,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,1.047944786503052e-10,285.26812744140625,294.1499938964844,289.1981506347656,288.4874267578125,291.3366394042969,288.82257080078125,285.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2594967563627222e-10,2.937798516977776e-16,2.259493703249404e-10,-5.15913645138255e-10,0.0,0.0,0.0,-1.280568540096283e-09,60.0,0.2693498134613037,-0.0,-3.406908546584085e-21,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,8.442795074170562e-12,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,8.890685930518227e-12,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,6.566630485899117e-12,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,8.890674654815633e-12,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,4.2173386310961896e-11,285.26806640625,294.1499938964844,289.181640625,288.4712219238281,291.3366394042969,288.8225402832031,285.1766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-9.330171357735395e-11,1.2721276814902014e-16,9.330158867726368e-11,-2.1065381383689183e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.2510506510734558,-0.0,-5.5177324088677855e-22,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,8.442795074170562e-12,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,8.890685930518227e-12,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,6.566630485899117e-12,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,8.890674654815633e-12,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,4.2173386310961896e-11,285.26806640625,294.1499938964844,289.181640625,288.4712219238281,291.3366394042969,288.8225402832031,285.1766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-9.330171357735395e-11,1.2721276814902014e-16,9.330158867726368e-11,-2.1065381383689183e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.2510506510734558,-0.0,-5.5177324088677855e-22,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,3.0701073194111528e-12,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,3.232976603442795e-12,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,2.3878655129594417e-12,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,3.232972483474539e-12,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.5335777786562588e-11,285.26806640625,294.1499938964844,289.1634826660156,288.4534606933594,291.3366394042969,288.8225402832031,285.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.07383701825259e-11,1.8227121666591752e-17,3.0738349365844186e-11,-7.125529333240621e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.234370157122612,-0.0,-7.296175143477862e-23,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,3.0701073194111528e-12,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,3.232976603442795e-12,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,2.3878655129594417e-12,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,3.232972483474539e-12,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.5335777786562588e-11,285.26806640625,294.1499938964844,289.1634826660156,288.4534606933594,291.3366394042969,288.8225402832031,285.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.07383701825259e-11,1.8227121666591752e-17,3.0738349365844186e-11,-7.125529333240621e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.234370157122612,-0.0,-7.296175143477862e-23,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.0467382129407685e-12,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.1553178079086743e-12,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.591910414253106e-12,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.155314988983026e-12,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.0223851279467232e-11,285.26806640625,294.1499938964844,289.1539001464844,288.4440612792969,291.3366394042969,288.8225402832031,285.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.497230464608812e-11,4.134777321650242e-19,1.4972302911364643e-11,-4.018897714619385e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.2267176806926727,-0.0,-3.242744648454322e-23,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,7.675268298527882e-13,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,8.08244150860699e-13,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,5.969663782398604e-13,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,8.082431208686347e-13,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,3.833944446640647e-12,285.26806640625,294.1499938964844,289.1439514160156,288.434326171875,291.3366394042969,288.8225402832031,285.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5306247588831035e-11,-3.2970056436304506e-18,1.5306251058277986e-11,-3.0100116843456703e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2193485349416732,-0.0,-4.560109464673664e-24,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,5.116845532351921e-13,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,5.388294519771686e-13,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,3.979776035632765e-13,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,5.388287472457569e-13,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,2.555962819866809e-12,285.26806640625,294.1499938964844,289.1231994628906,288.4139709472656,291.3366394042969,288.8225402832031,285.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.73987992952174e-12,-1.455434875698893e-17,4.7398942409904166e-12,-1.1070716392225231e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2051503956317901,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,5.116845532351921e-13,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,5.388294519771686e-13,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,3.979776035632765e-13,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,5.388287472457569e-13,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,2.555962819866809e-12,285.26806640625,294.1499938964844,289.1231994628906,288.4139709472656,291.3366394042969,288.8225402832031,285.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.73987992952174e-12,-1.455434875698893e-17,4.7398942409904166e-12,-1.1070716392225231e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2051503956317901,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,289.1014099121094,288.39263916015625,291.3366394042969,288.8225402832031,285.1835021972656,0.0,0.0,0.0,0.0,1.0,1.0,5.154732977269427e-13,1.1673092567828909e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.192140907049179,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,289.1014099121094,288.39263916015625,291.3366394042969,288.8225402832031,285.1835021972656,0.0,0.0,0.0,0.0,1.0,1.0,5.154732977269427e-13,1.1673092567828909e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.192140907049179,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.2680358886719,294.1499938964844,289.0788269042969,288.3705139160156,291.3366394042969,288.8225402832031,285.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054679934175077e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.1801577508449554,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.2680358886719,294.1499938964844,289.0788269042969,288.3705139160156,291.3366394042969,288.8225402832031,285.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054679934175077e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.1801577508449554,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,289.0555725097656,288.3477478027344,291.3366394042969,288.8225402832031,285.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,3.170979321134859e-12,9.013360309794265e-18,-3.170988428433108e-12,3.621731603856149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1691023409366607,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,289.0555725097656,288.3477478027344,291.3366394042969,288.8225402832031,285.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,3.170979321134859e-12,9.013360309794265e-18,-3.170988428433108e-12,3.621731603856149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1691023409366607,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,-2.558422766175961e-13,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,-2.694147259885843e-13,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,-1.9898880178163825e-13,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,-2.6941437362287844e-13,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,-1.2779814099334041e-12,285.2680358886719,294.1499938964844,289.0437927246094,288.336181640625,291.3366394042969,288.8225402832031,285.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,4.041588840941052e-13,1.0436267300521245e-17,-4.0416931954001544e-13,2.647704321415145e-12,0.0,0.0,0.0,0.0,60.0,0.1640146076679229,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,289.0318908691406,288.3245544433594,291.3366394042969,288.8225402832031,285.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.170979321134859e-12,9.013359482613653e-18,-3.170988428433108e-12,3.621731603856149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1591033190488815,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,289.00799560546875,288.3011169433594,291.3366394042969,288.8225402832031,285.1888427734375,0.0,0.0,0.0,0.0,1.0,1.0,3.170979321134859e-12,9.013359482613653e-18,-3.170988428433108e-12,3.621731603856149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1496800780296325,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,289.00799560546875,288.3011169433594,291.3366394042969,288.8225402832031,285.1888427734375,0.0,0.0,0.0,0.0,1.0,1.0,3.170979321134859e-12,9.013359482613653e-18,-3.170988428433108e-12,3.621731603856149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1496800780296325,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,288.9840087890625,288.2776184082031,291.3366394042969,288.8225402832031,285.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.170979321134859e-12,9.013359482613653e-18,-3.170988428433108e-12,3.621731603856149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1410978585481643,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,288.9840087890625,288.2776184082031,291.3366394042969,288.8225402832031,285.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.170979321134859e-12,9.013359482613653e-18,-3.170988428433108e-12,3.621731603856149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1410978585481643,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,-2.558422766175961e-13,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,-2.694147259885843e-13,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,-1.9898880178163825e-13,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,-2.6941437362287844e-13,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,-1.2779814099334041e-12,285.26806640625,294.1499938964844,288.9601745605469,288.2542724609375,291.3366394042969,288.8225402832031,285.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.251347329049192e-12,1.3096000385736505e-17,2.251334101782687e-12,-1.689276431411646e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1330560892820358,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,-2.558422766175961e-13,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,-2.694147259885843e-13,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,-1.9898880178163825e-13,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,-2.6941437362287844e-13,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,-1.2779814099334041e-12,285.26806640625,294.1499938964844,288.9601745605469,288.2542724609375,291.3366394042969,288.8225402832031,285.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.251347329049192e-12,1.3096000385736505e-17,2.251334101782687e-12,-1.689276431411646e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1330560892820358,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.26806640625,294.1499938964844,288.9366760253906,288.23126220703125,291.3366394042969,288.8225402832031,285.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,3.170979321134859e-12,9.013361136974878e-18,-3.170988428433108e-12,3.621731603856149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1264824569225311,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.26806640625,294.1499938964844,288.9366760253906,288.23126220703125,291.3366394042969,288.8225402832031,285.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,3.170979321134859e-12,9.013361136974878e-18,-3.170988428433108e-12,3.621731603856149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1264824569225311,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,-2.558422766175961e-13,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,-2.694147259885843e-13,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,-1.9898880178163825e-13,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,-2.6941437362287844e-13,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,-1.2779814099334041e-12,285.26806640625,294.1499938964844,288.9251403808594,288.2199401855469,291.3366394042969,288.8225402832031,285.1923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.041588840941052e-13,1.0436268127701858e-17,-4.0416931954001544e-13,2.647704321415145e-12,0.0,0.0,0.0,0.0,60.0,0.1226976364850997,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.26806640625,294.1499938964844,288.9137268066406,288.208740234375,291.3366394042969,288.8225402832031,285.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,3.170979321134859e-12,9.013361964155489e-18,-3.170988428433108e-12,3.621731603856149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1190159320831298,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.26806640625,294.1499938964844,288.8914794921875,288.1869506835937,291.3366394042969,288.8225402832031,285.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054682415716916e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.1118780151009559,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.26806640625,294.1499938964844,288.8914794921875,288.1869506835937,291.3366394042969,288.8225402832031,285.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054682415716916e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.1118780151009559,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.26806640625,294.1499938964844,288.8701477050781,288.16607666015625,291.3366394042969,288.8225402832031,285.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,5.154732435168341e-13,1.1673095876551359e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.1051796451210975,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.26806640625,294.1499938964844,288.8701477050781,288.16607666015625,291.3366394042969,288.8225402832031,285.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,5.154732435168341e-13,1.1673095876551359e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.1051796451210975,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.26806640625,294.1499938964844,288.8499450683594,288.1462707519531,291.3366394042969,288.8225402832031,285.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054682415716916e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0988701656460762,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.26806640625,294.1499938964844,288.8499450683594,288.1462707519531,291.3366394042969,288.8225402832031,285.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054682415716916e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0988701656460762,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.26806640625,294.1499938964844,288.8310241699219,288.12774658203125,291.3366394042969,288.8225402832031,285.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,3.170979321134859e-12,9.013362791336104e-18,-3.170988428433108e-12,3.621731603856149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0929263681173324,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
