time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161040,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.26806640625,294.1499938964844,288.8310241699219,288.12774658203125,291.3366394042969,288.8225402832031,285.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,3.170979321134859e-12,9.013362791336104e-18,-3.170988428433108e-12,3.621731603856149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0929263681173324,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.26806640625,294.1499938964844,288.8221435546875,288.1190185546875,291.3366394042969,288.8225402832031,285.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054683242897529e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0901390016078949,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.26806640625,294.1499938964844,288.8136291503906,288.1106872558594,291.3366394042969,288.8225402832031,285.1971130371094,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054683242897529e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0874103009700775,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.26806640625,294.1499938964844,288.79791259765625,288.0953063964844,291.3366394042969,288.8225402832031,285.19781494140625,0.0,0.0,0.0,0.0,1.0,1.0,5.154732435168341e-13,1.1673096703731973e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.0821064338088035,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.26806640625,294.1499938964844,288.79791259765625,288.0953063964844,291.3366394042969,288.8225402832031,285.19781494140625,0.0,0.0,0.0,0.0,1.0,1.0,5.154732435168341e-13,1.1673096703731973e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.0821064338088035,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.26806640625,294.1499938964844,288.7840881347656,288.0817565917969,291.3366394042969,288.8225402832031,285.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054683242897529e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0771457403898239,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.26806640625,294.1499938964844,288.7840881347656,288.0817565917969,291.3366394042969,288.8225402832031,285.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054683242897529e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0771457403898239,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.26806640625,294.1499938964844,288.7723388671875,288.0702209472656,291.3366394042969,288.8225402832031,285.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.105468407007814e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0724915787577629,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.26806640625,294.1499938964844,288.7723388671875,288.0702209472656,291.3366394042969,288.8225402832031,285.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.105468407007814e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0724915787577629,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.2680358886719,294.1499938964844,288.7628479003906,288.0609436035156,291.3366394042969,288.8225402832031,285.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.105468407007814e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0681091919541359,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.2680358886719,294.1499938964844,288.7628479003906,288.0609436035156,291.3366394042969,288.8225402832031,285.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.105468407007814e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0681091919541359,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,288.759033203125,288.05718994140625,291.3366394042969,288.8225402832031,285.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,3.170979321134859e-12,9.013363618516717e-18,-3.170988428433108e-12,3.621731603856149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0660491958260536,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.26806640625,294.1499938964844,288.7558288574219,288.0540771484375,291.3366394042969,288.8225402832031,285.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054684897258752e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0640530735254287,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,5.116845532351921e-13,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,5.388294519771686e-13,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,3.979776035632765e-13,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,5.388287472457569e-13,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,2.555962819866809e-12,285.2680358886719,294.1499938964844,288.7514953613281,288.0498352050781,291.3366394042969,288.8225402832031,285.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,3.226636622818968e-12,9.631777906531772e-18,-3.226646163798086e-12,1.940255031293581e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.060149360448122,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,5.116845532351921e-13,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,5.388294519771686e-13,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,3.979776035632765e-13,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,5.388287472457569e-13,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,2.555962819866809e-12,285.2680358886719,294.1499938964844,288.7514953613281,288.0498352050781,291.3366394042969,288.8225402832031,285.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,3.226636622818968e-12,9.631777906531772e-18,-3.226646163798086e-12,1.940255031293581e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.060149360448122,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.26806640625,294.1499938964844,288.75,288.0483703613281,291.3366394042969,288.8225402832031,285.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1956900273650826e-12,1.3714416328112785e-17,2.195676366417709e-12,-3.3707531123944312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.056530375033617,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.26806640625,294.1499938964844,288.75,288.0483703613281,291.3366394042969,288.8225402832031,285.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1956900273650826e-12,1.3714416328112785e-17,2.195676366417709e-12,-3.3707531123944312e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.056530375033617,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,-2.558422766175961e-13,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,-2.694147259885843e-13,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,-1.9898880178163825e-13,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,-2.6941437362287844e-13,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,-1.2779814099334041e-12,285.2680358886719,294.1499938964844,288.7506103515625,288.0489501953125,291.3366394042969,288.8225402832031,285.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.251347329049192e-12,1.3096004521639564e-17,2.251334101782687e-12,-1.689276431411646e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0531085729598999,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,-2.558422766175961e-13,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,-2.694147259885843e-13,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,-1.9898880178163825e-13,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,-2.6941437362287844e-13,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,-1.2779814099334041e-12,285.2680358886719,294.1499938964844,288.7506103515625,288.0489501953125,291.3366394042969,288.8225402832031,285.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.251347329049192e-12,1.3096004521639564e-17,2.251334101782687e-12,-1.689276431411646e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0531085729598999,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.2680358886719,294.1499938964844,288.75250244140625,288.0508117675781,291.3366394042969,288.8225402832031,285.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.105468407007814e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.049949862062931,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.2680358886719,294.1499938964844,288.75250244140625,288.0508117675781,291.3366394042969,288.8225402832031,285.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.105468407007814e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.049949862062931,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.2680358886719,294.1499938964844,288.75396728515625,288.05224609375,291.3366394042969,288.8225402832031,285.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,3.1153222362911848e-12,8.394950984862885e-18,-3.115330476227696e-12,5.303208393259151e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0484690852463245,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.26806640625,294.1499938964844,288.7558288574219,288.0540466308594,291.3366394042969,288.8225402832031,285.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,3.1153222362911848e-12,8.394950984862885e-18,-3.115330476227696e-12,5.303208393259151e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0470309145748615,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.26806640625,294.1499938964844,288.7606811523437,288.0588073730469,291.3366394042969,288.8225402832031,285.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.105468407007814e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0442249663174152,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.26806640625,294.1499938964844,288.7606811523437,288.0588073730469,291.3366394042969,288.8225402832031,285.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.105468407007814e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0442249663174152,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,5.116845532351921e-13,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,5.388294519771686e-13,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,3.979776035632765e-13,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,5.388287472457569e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,2.555962819866809e-12,285.26806640625,294.1499938964844,288.7672119140625,288.0652160644531,291.3366394042969,288.8225402832031,285.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,3.226636622818968e-12,9.63177707935116e-18,-3.226646163798086e-12,1.940255031293581e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0415953211486339,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,5.116845532351921e-13,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,5.388294519771686e-13,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,3.979776035632765e-13,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,5.388287472457569e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,2.555962819866809e-12,285.26806640625,294.1499938964844,288.7672119140625,288.0652160644531,291.3366394042969,288.8225402832031,285.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,3.226636622818968e-12,9.63177707935116e-18,-3.226646163798086e-12,1.940255031293581e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0415953211486339,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.26806640625,294.1499938964844,288.7713317871094,288.0692443847656,291.3366394042969,288.8225402832031,285.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,5.154732435168341e-13,1.1673096703731973e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.0403217785060405,-0.0,-5.0665922840597025e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.26806640625,294.1499938964844,288.77557373046875,288.0733947753906,291.3366394042969,288.8225402832031,285.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,5.154732435168341e-13,1.1673096703731973e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.039146315306425,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.26806640625,294.1499938964844,288.78582763671875,288.0834655761719,291.3366394042969,288.8225402832031,285.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054683242897529e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0368072167038917,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.26806640625,294.1499938964844,288.78582763671875,288.0834655761719,291.3366394042969,288.8225402832031,285.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054683242897529e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0368072167038917,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.26806640625,294.1499938964844,288.791748046875,288.0892639160156,291.3366394042969,288.8225402832031,285.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054683242897529e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0357072614133358,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.26806640625,294.1499938964844,288.7981872558594,288.0955505371094,291.3366394042969,288.8225402832031,285.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,5.154732435168341e-13,1.1673095876551359e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.0346357263624668,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.26806640625,294.1499938964844,288.8127136230469,288.1097717285156,291.3366394042969,288.8225402832031,285.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054683242897529e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0325528271496295,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.26806640625,294.1499938964844,288.8127136230469,288.1097717285156,291.3366394042969,288.8225402832031,285.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054683242897529e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0325528271496295,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,288.8295288085937,288.12628173828125,291.3366394042969,288.8225402832031,285.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,3.170979321134859e-12,9.013363618516717e-18,-3.170988428433108e-12,3.621731603856149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.030604800209403,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,288.8295288085937,288.12628173828125,291.3366394042969,288.8225402832031,285.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,3.170979321134859e-12,9.013363618516717e-18,-3.170988428433108e-12,3.621731603856149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.030604800209403,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.2680358886719,294.1499938964844,288.84881591796875,288.1451721191406,291.3366394042969,288.8225402832031,285.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054683242897529e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0287798028439283,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.2680358886719,294.1499938964844,288.84881591796875,288.1451721191406,291.3366394042969,288.8225402832031,285.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054683242897529e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0287798028439283,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,288.8706970214844,288.1665954589844,291.3366394042969,288.8225402832031,285.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,3.170979321134859e-12,9.013363618516717e-18,-3.170988428433108e-12,3.621731603856149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0270541608333587,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,288.8706970214844,288.1665954589844,291.3366394042969,288.8225402832031,285.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,3.170979321134859e-12,9.013363618516717e-18,-3.170988428433108e-12,3.621731603856149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0270541608333587,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
