time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163500,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.2680358886719,294.1499938964844,288.88262939453125,288.17828369140625,291.3366394042969,288.8225402832031,285.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054683242897529e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0262538753449916,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.2680358886719,294.1499938964844,288.8952331542969,288.1906433105469,291.3366394042969,288.8225402832031,285.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054683242897529e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0254607405513525,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.2680358886719,294.1499938964844,288.9226379394531,288.2174987792969,291.3366394042969,288.8225402832031,285.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054683242897529e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0239197257906198,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.2680358886719,294.1499938964844,288.9226379394531,288.2174987792969,291.3366394042969,288.8225402832031,285.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054683242897529e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0239197257906198,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,288.9529724121094,288.2472229003906,291.3366394042969,288.8225402832031,285.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,3.170979321134859e-12,9.013362791336104e-18,-3.170988428433108e-12,3.621731603856149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0224807541817426,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,288.9529724121094,288.2472229003906,291.3366394042969,288.8225402832031,285.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,3.170979321134859e-12,9.013362791336104e-18,-3.170988428433108e-12,3.621731603856149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0224807541817426,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,288.97265625,288.2664794921875,291.3366394042969,288.8225402832031,285.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,3.170979321134859e-12,9.013362791336104e-18,-3.170988428433108e-12,3.621731603856149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0216732136905193,-0.0,-5.066589818869376e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,288.9864196777344,288.27996826171875,291.3366394042969,288.8225402832031,285.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,3.170979321134859e-12,9.013362791336104e-18,-3.170988428433108e-12,3.621731603856149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0211348980665206,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.2680358886719,294.1499938964844,289.0230407714844,288.3158569335937,291.3366394042969,288.8225402832031,285.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054683242897529e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0198669284582138,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.2680358886719,294.1499938964844,289.0230407714844,288.3158569335937,291.3366394042969,288.8225402832031,285.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054683242897529e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0198669284582138,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.2680358886719,294.1499938964844,289.0426025390625,288.33502197265625,291.3366394042969,288.8225402832031,285.2066345214844,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054683242897529e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0192666687071323,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.2680358886719,294.1499938964844,289.0630187988281,288.35504150390625,291.3366394042969,288.8225402832031,285.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054683242897529e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0186821445822715,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,289.1064758300781,288.3976135253906,291.3366394042969,288.8225402832031,285.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,5.154732435168341e-13,1.1673096703731973e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.0175466462969779,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,289.1064758300781,288.3976135253906,291.3366394042969,288.8225402832031,285.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,5.154732435168341e-13,1.1673096703731973e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.0175466462969779,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,289.1535339355469,288.4436950683594,291.3366394042969,288.8225402832031,285.20703125,0.0,0.0,0.0,0.0,1.0,1.0,5.154732435168341e-13,1.1673096703731973e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.0164871159940958,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,289.1535339355469,288.4436950683594,291.3366394042969,288.8225402832031,285.20703125,0.0,0.0,0.0,0.0,1.0,1.0,5.154732435168341e-13,1.1673096703731973e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.0164871159940958,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,289.2043151855469,288.4934387207031,291.3366394042969,288.8225402832031,285.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,5.154732435168341e-13,1.1673096703731973e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.0154916737228631,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,289.2043151855469,288.4934387207031,291.3366394042969,288.8225402832031,285.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,5.154732435168341e-13,1.1673096703731973e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.0154916737228631,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,289.2589111328125,288.5469665527344,291.3366394042969,288.8225402832031,285.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,5.154732435168341e-13,1.1673096703731973e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.0145559608936309,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,289.2589111328125,288.5469665527344,291.3366394042969,288.8225402832031,285.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,5.154732435168341e-13,1.1673096703731973e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.0145559608936309,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,289.2877197265625,288.5751647949219,291.3366394042969,288.8225402832031,285.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,5.154732435168341e-13,1.1673097530912584e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.0141189042478799,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,289.3175354003906,288.6043701171875,291.3366394042969,288.8225402832031,285.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,5.154732435168341e-13,1.1673097530912584e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.0136924451217055,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.2680358886719,294.1499938964844,289.3802490234375,288.6658020019531,291.3366394042969,288.8225402832031,285.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.105468407007814e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0128571530804038,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.2680358886719,294.1499938964844,289.3802490234375,288.6658020019531,291.3366394042969,288.8225402832031,285.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.105468407007814e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0128571530804038,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,289.4472045898437,288.7314147949219,291.3366394042969,288.8225402832031,285.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,5.154732435168341e-13,1.1673097530912584e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.0120784826576709,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,289.4472045898437,288.7314147949219,291.3366394042969,288.8225402832031,285.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,5.154732435168341e-13,1.1673097530912584e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.0120784826576709,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,289.4952087402344,288.7784423828125,291.3366394042969,288.8225402832031,285.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,5.154732435168341e-13,1.1673097530912584e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.0115856062620878,-0.0,-5.066932480325081e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.2680358886719,294.1499938964844,289.5185241699219,288.80126953125,291.3366394042969,288.8225402832031,285.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054684897258752e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0113536827266216,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,289.5943298339844,288.87554931640625,291.3366394042969,288.8225402832031,285.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,5.154732435168341e-13,1.1673097530912584e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.0106635177507996,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.558422766175961e-13,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.694147259885843e-13,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,1.9898880178163825e-13,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,2.6941437362287844e-13,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,1.2779814099334041e-12,285.2680358886719,294.1499938964844,289.5943298339844,288.87554931640625,291.3366394042969,288.8225402832031,285.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,5.154732435168341e-13,1.1673097530912584e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.0106635177507996,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.2680358886719,294.1499938964844,289.63397216796875,288.9143981933594,291.3366394042969,288.8225402832031,285.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054685724439365e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0103425662964582,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.2680358886719,294.1499938964844,289.6747741699219,288.954345703125,291.3366394042969,288.8225402832031,285.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054685724439365e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.0100264744833111,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.2680358886719,294.1499938964844,289.75994873046875,289.0378112792969,291.3366394042969,288.8225402832031,285.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054685724439365e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.009412445127964,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0,285.2680358886719,294.1499938964844,289.75994873046875,289.0378112792969,291.3366394042969,288.8225402832031,285.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,4.598160502529425e-13,1.1054685724439365e-17,-4.598271091151018e-13,9.6622764043236e-13,0.0,0.0,0.0,0.0,60.0,0.009412445127964,-0.0,-0.0,0.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.050000000745058,2.558422766175961e-13,298.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.050000000745058,2.694147259885843e-13,298.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.0,0.050000000745058,1.9898880178163825e-13,298.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.050000000745058,2.6941437362287844e-13,298.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.050000000745058,1.2779814099334041e-12,285.2680358886719,290.2820129394531,289.8500061035156,289.12603759765625,291.3366394042969,288.8225402832031,285.2080993652344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,5.154732435168341e-13,1.1673098358093197e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.0088402228429913,-0.0,-5.066788513209878e-25,1.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.050000000745058,2.558422766175961e-13,298.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.050000000745058,2.694147259885843e-13,298.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.0,0.050000000745058,1.9898880178163825e-13,298.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.050000000745058,2.6941437362287844e-13,298.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.050000000745058,1.2779814099334041e-12,285.2680358886719,290.2820129394531,289.8500061035156,289.12603759765625,291.3366394042969,288.8225402832031,285.2080993652344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,5.154732435168341e-13,1.1673098358093197e-17,-5.154849529002969e-13,-7.152490405504257e-13,0.0,0.0,0.0,0.0,60.0,0.0088402228429913,-0.0,-5.066788513209878e-25,1.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21368408203125,0.6320503950119019,0.050000000745058,0.0406413599848747,298.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21368408203125,0.6320503950119019,0.050000000745058,0.0427973270416259,298.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.6320503950119019,0.050000000745058,0.0316099599003791,298.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6320503950119019,0.050000000745058,0.042797315865755,298.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.6320503950119019,0.050000000745058,0.2030118852853775,285.1927795410156,290.22418212890625,289.8966369628906,289.1712646484375,295.4476318359375,296.5358581542969,285.3876342773437,1.0,0.1096958816051483,0.0814922228455543,0.0814922228455543,1.0,1.0,-0.4330545365810394,0.0004387086082715,0.4326158463954925,-0.131584346294403,0.0,0.0,0.0,10.247191429138184,60.0,1325.4168701171875,0.0,12.219867706298828,1.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.6316537261009216,0.050000000745058,0.0452757477760314,298.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.6316537261009216,0.050000000745058,0.0476775430142879,298.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091186523437,0.6316537261009216,0.050000000745058,0.0352144725620746,298.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090270996094,0.6316537261009216,0.050000000745058,0.0476775430142879,298.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.6316537261009216,0.050000000745058,0.2261617332696914,286.0091857910156,290.1654663085937,289.9440002441406,289.2161865234375,295.9833068847656,298.4894104003906,286.72418212890625,1.0,0.1210848093032836,0.1629844456911087,0.1629844456911087,1.0,1.0,-0.482330322265625,0.0165244974195957,0.4658058285713196,-0.1274827420711517,0.0,0.0,0.0,12.491909980773926,60.0,2688.555908203125,0.0,16.6923828125,1.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.5709293484687805,0.050000000745058,0.0456806346774101,298.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.5709293484687805,0.050000000745058,0.0481039062142372,298.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.5709293484687805,0.050000000745058,0.0355293825268745,298.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.5709293484687805,0.050000000745058,0.0481039062142372,298.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.5709293484687805,0.050000000745058,0.2281842231750488,288.3809814453125,290.04547119140625,290.0407409667969,289.30523681640625,296.0167236328125,298.5639343261719,288.8097229003906,1.0,0.1405858248472213,0.3259688913822174,0.3259688913822174,1.0,1.0,-0.4867364764213562,0.0614259913563728,0.4253104627132416,-0.0838869139552116,0.0,0.0,0.0,20.02908706665039,60.0,2622.2568359375,0.0,23.18520164489746,1.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
