time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165840,298.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.5709293484687805,0.050000000745058,0.0456806346774101,298.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.5709293484687805,0.050000000745058,0.0481039062142372,298.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.5709293484687805,0.050000000745058,0.0355293825268745,298.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.5709293484687805,0.050000000745058,0.0481039062142372,298.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.5709293484687805,0.050000000745058,0.2281842231750488,288.3809814453125,290.04547119140625,290.0407409667969,289.30523681640625,296.0167236328125,298.5639343261719,288.8097229003906,1.0,0.1405858248472213,0.3259688913822174,0.3259688913822174,1.0,1.0,-0.4867364764213562,0.0614259913563728,0.4253104627132416,-0.0838869139552116,0.0,0.0,0.0,20.02908706665039,60.0,2622.2568359375,0.0,23.18520164489746,1.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.107666015625,0.5491946339607239,0.050000000745058,0.0458182692527771,298.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.107666015625,0.5491946339607239,0.050000000745058,0.0482488460838794,298.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.107666015625,0.5491946339607239,0.050000000745058,0.0356364324688911,298.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.107666015625,0.5491946339607239,0.050000000745058,0.0482488460838794,298.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.107666015625,0.5491946339607239,0.050000000745058,0.2288717478513717,289.1850280761719,289.9842529296875,290.0901184082031,289.3493347167969,296.0576171875,298.6041259765625,289.5602111816406,1.0,0.1489744931459427,0.4074611067771911,0.4074611067771911,1.0,1.0,-0.4882036745548248,0.0995053425431251,0.3886983096599579,-0.0463375747203826,0.0,0.0,0.0,23.701684951782227,60.0,2392.32568359375,0.0,26.332210540771484,1.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8366394042969,0.5324074625968933,0.050000000745058,0.0459496602416038,298.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8366394042969,0.5324074625968933,0.050000000745058,0.0483872033655643,298.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8366394042969,0.5324074625968933,0.050000000745058,0.0357386246323585,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8366394042969,0.5324074625968933,0.050000000745058,0.0483872033655643,298.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8366394042969,0.5324074625968933,0.050000000745058,0.2295280694961547,289.90643310546875,289.9222717285156,290.1401062011719,289.3931884765625,296.0133361816406,298.6077880859375,290.25054931640625,1.0,0.1565308570861816,0.5259688496589661,0.5259688496589661,0.9985243678092957,1.0,-0.4896036088466644,0.1549872905015945,0.3346163034439087,0.0085596907883882,0.0,0.0,0.0,27.22262382507324,60.0,2157.2685546875,0.0,29.36053466796875,1.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.5096180438995361,0.050000000745058,0.0461884848773479,298.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.5096180438995361,0.050000000745058,0.0486386977136135,298.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.5096180438995361,0.050000000745058,0.0359243787825107,298.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.5096180438995361,0.050000000745058,0.0486386977136135,298.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.5096180438995361,0.050000000745058,0.230721041560173,291.0917663574219,289.7960510253906,290.24188232421875,289.47998046875,295.07257080078125,298.5333251953125,291.3235168457031,1.0,0.1693402379751205,0.7629844546318054,0.7629844546318054,0.995573103427887,1.0,-0.4921467304229736,0.207219660282135,0.284927099943161,0.0599541999399662,0.0,0.0,0.0,33.615726470947266,60.0,1498.786865234375,-0.0,34.91850662231445,1.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.5096180438995361,0.050000000745058,0.0461884848773479,298.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.5096180438995361,0.050000000745058,0.0486386977136135,298.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.5096180438995361,0.050000000745058,0.0359243787825107,298.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.5096180438995361,0.050000000745058,0.0486386977136135,298.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.5096180438995361,0.050000000745058,0.230721041560173,291.0917663574219,289.7960510253906,290.24188232421875,289.47998046875,295.07257080078125,298.5333251953125,291.3235168457031,1.0,0.1693402379751205,0.7629844546318054,0.7629844546318054,0.995573103427887,1.0,-0.4921467304229736,0.207219660282135,0.284927099943161,0.0599541999399662,0.0,0.0,0.0,33.615726470947266,60.0,1498.786865234375,-0.0,34.91850662231445,1.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5399169921875,0.5009332895278931,0.050000000745058,0.0463077202439308,298.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5399169921875,0.5009332895278931,0.050000000745058,0.0487642586231231,298.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5399169921875,0.5009332895278931,0.050000000745058,0.0360171161592006,298.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5399169921875,0.5009332895278931,0.050000000745058,0.0487642586231231,298.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5399169921875,0.5009332895278931,0.050000000745058,0.2313166558742523,291.58087158203125,289.7236022949219,290.3003234863281,289.5284729003906,294.9527893066406,298.4998474121094,291.78009033203125,1.0,0.1753619015216827,0.8967499136924744,0.8967499136924744,0.9939074516296388,1.0,-0.4934187531471252,0.2137565314769745,0.2796622216701507,0.0661534592509269,0.0,0.0,0.0,36.80498123168945,60.0,1239.880859375,-0.0,37.718406677246094,1.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8854675292969,0.4954687058925628,0.050000000745058,0.0463929437100887,298.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8854675292969,0.4954687058925628,0.050000000745058,0.0488540045917034,298.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8854675292969,0.4954687058925628,0.050000000745058,0.0360834002494812,298.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8854675292969,0.4954687058925628,0.050000000745058,0.0488540045917034,298.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8854675292969,0.4954687058925628,0.050000000745058,0.2317423522472381,291.9228820800781,289.6664733886719,290.34637451171875,289.5660400390625,294.9254455566406,298.4819641113281,292.1072998046875,1.0,0.1795317530632019,1.0,1.0,0.990795373916626,1.0,-0.4943264424800873,0.2158922106027603,0.2784342467784881,0.0680614039301872,0.0,0.0,0.0,39.08411407470703,60.0,1090.9144287109375,-0.0,39.7286491394043,1.0,281.92242431640625,283.92254638671875,294.7916259765625,294.3122863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.886273103621374e-21,-9.43136551810687e-22,-9.43136551810687e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5182800292969,0.4878992438316345,0.050000000745058,0.046523381024599,298.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5182800292969,0.4878992438316345,0.050000000745058,0.048991359770298,298.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5182800292969,0.4878992438316345,0.050000000745058,0.0361848510801792,298.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5182800292969,0.4878992438316345,0.050000000745058,0.048991359770298,298.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5182800292969,0.4878992438316345,0.050000000745058,0.2323939204216003,289.17535400390625,289.5673217773437,290.42633056640625,289.6299743652344,294.7520751953125,298.4587707519531,287.3043518066406,1.0,0.1857281178236007,1.0,1.0,0.6908648014068604,1.0,-0.4957163333892822,0.2330813109874725,0.2626350224018097,0.0848389267921447,0.2609278261661529,0.2609278261661529,0.0,42.57428741455078,60.0,9984.73828125,-0.0,42.82426071166992,1.0,282.39337158203125,287.124267578125,295.831298828125,295.0575866699219,293.1499938964844,293.1499938964844,283.1499938964844,2765.165771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885242283344269,1.0,0.0,0.0,0.8334078192710876,0.8334099054336548,4.90746927539476e-08,4.260882377624512,4.2608723640441895,9.828888323681896e-06,0.0,0.0,-0.0,4711.63525390625,0.0,20.04250717163086,1894.7442626953125,0.0,472.9475402832031,0.2183547616004943,1.0,0.0,3.0,1.0,0.0
18166320,298.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8782653808594,0.4858504831790924,0.050000000745058,0.0465606078505516,298.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8782653808594,0.4858504831790924,0.050000000745058,0.0490305610001087,298.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8782653808594,0.4858504831790924,0.050000000745058,0.0362138040363788,298.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8782653808594,0.4858504831790924,0.050000000745058,0.0490305610001087,298.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8782653808594,0.4858504831790924,0.050000000745058,0.2325798720121383,287.56268310546875,289.1657409667969,290.45196533203125,289.650146484375,294.4991760253906,298.4476318359375,286.6028137207031,1.0,0.187465563416481,1.0,1.0,0.5955730676651001,1.0,-0.49611297249794,0.2552172541618347,0.2408957183361053,0.106780357658863,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57266616821289,48.0,4331.515625,-0.0,43.71551513671875,1.0,282.4720764160156,286.2929992675781,295.52459716796875,294.5135192871094,293.1499938964844,293.1499938964844,283.1499938964844,14476.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031139492988586,1.0,0.0,0.0,0.169396162033081,0.1750286370515823,3.377777391122549e-09,4.264952182769775,4.264942169189453,9.79422384261852e-06,0.0,0.0,-0.0,852.1690673828125,0.0,5.49525785446167,1895.3046875,0.0,946.278076171875,0.2003038376569748,1.0,0.0,3.0,1.0,0.0
18166380,298.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2750244140625,0.4836755096912384,0.050000000745058,0.0466006621718406,298.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2750244140625,0.4836755096912384,0.050000000745058,0.0490727387368679,298.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2750244140625,0.4836755096912384,0.050000000745058,0.0362449586391449,298.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2750244140625,0.4836755096912384,0.050000000745058,0.0490727387368679,298.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2750244140625,0.4836755096912384,0.050000000745058,0.2327799499034881,287.3249816894531,288.68365478515625,290.5599365234375,289.7334289550781,291.3878479003906,298.39666748046875,287.5948486328125,1.0,0.1889373511075973,1.0,1.0,0.1985243707895279,1.0,-0.4965401887893677,0.4606687724590301,0.0358714163303375,0.3111975491046905,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67270278930664,36.0,2334.410888671875,-0.0,44.72969436645508,1.0,282.494873046875,286.378173828125,293.5448913574219,292.02020263671875,293.1499938964844,293.1499938964844,283.1499938964844,16091.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519153356552124,1.0,0.0,0.0,1.4601732800656464e-05,0.3644316494464874,2.768947451967792e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.4670523746171966e-05,0.0,12.3742094039917,1895.43701171875,0.0,2042.0445556640625,0.2166997194290161,1.0,0.0,3.0,1.0,0.0
18166440,298.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2750244140625,0.4836755096912384,0.050000000745058,0.0466006621718406,298.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2750244140625,0.4836755096912384,0.050000000745058,0.0490727387368679,298.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2750244140625,0.4836755096912384,0.050000000745058,0.0362449586391449,298.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2750244140625,0.4836755096912384,0.050000000745058,0.0490727387368679,298.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2750244140625,0.4836755096912384,0.050000000745058,0.2327799499034881,287.3249816894531,288.68365478515625,290.5599365234375,289.7334289550781,291.3878479003906,298.39666748046875,287.5948486328125,1.0,0.1889373511075973,1.0,1.0,0.1985243707895279,1.0,-0.4965401887893677,0.4606687724590301,0.0358714163303375,0.3111975491046905,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67270278930664,36.0,2334.410888671875,-0.0,44.72969436645508,1.0,282.494873046875,286.378173828125,293.5448913574219,292.02020263671875,293.1499938964844,293.1499938964844,283.1499938964844,16091.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519153356552124,1.0,0.0,0.0,1.4601732800656464e-05,0.3644316494464874,2.768947451967792e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.4670523746171966e-05,0.0,12.3742094039917,1895.43701171875,0.0,2042.0445556640625,0.2166997194290161,1.0,0.0,3.0,1.0,0.0
18166500,298.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781066894531,0.4849121570587158,0.050000000745058,0.0465778186917305,298.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781066894531,0.4849121570587158,0.050000000745058,0.049048688262701,298.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781066894531,0.4849121570587158,0.050000000745058,0.0362271927297115,298.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781066894531,0.4849121570587158,0.050000000745058,0.049048688262701,298.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781066894531,0.4849121570587158,0.050000000745058,0.2326658517122268,287.8244934082031,288.6268615722656,290.61456298828125,289.7746276855469,290.64569091796875,298.3778381347656,288.04205322265625,1.0,0.1877489537000656,1.0,1.0,0.0,1.0,-0.4962970018386841,0.4962953627109527,1.6526979607078829e-06,0.3467136919498443,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06749725341797,36.0,1761.9991455078125,-0.0,44.19703674316406,1.0,282.49481201171875,286.378173828125,292.9720764160156,291.2799377441406,293.1499938964844,293.1499938964844,283.1499938964844,16557.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383990287780762,1.0,0.0,0.0,1.4696724065288436e-05,0.4172065854072571,2.786934366009325e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.4037220757454634e-05,0.0,14.689501762390137,1895.4371337890625,0.0,1925.9560546875,0.2223387360572815,1.0,0.0,3.0,1.0,0.0
18166560,298.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2035217285156,0.4873786568641662,0.050000000745058,0.0465327613055706,298.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2035217285156,0.4873786568641662,0.050000000745058,0.0490012392401695,298.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2035217285156,0.4873786568641662,0.050000000745058,0.0361921489238739,298.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2035217285156,0.4873786568641662,0.050000000745058,0.0490012392401695,298.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2035217285156,0.4873786568641662,0.050000000745058,0.232440784573555,288.2433166503906,288.2215881347656,290.6695861816406,289.81549072265625,290.9366455078125,298.363525390625,288.43951416015625,1.0,0.1854807287454605,1.0,1.0,0.1996303498744964,1.0,-0.4957974255084991,0.4665763974189758,0.0292210169136524,0.3172335028648376,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85773086547852,25.0,1423.5982666015625,-0.0,43.114402770996094,1.0,282.4947814941406,286.378173828125,292.6165771484375,290.80828857421875,293.1499938964844,293.1499938964844,283.1499938964844,16939.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972346305847168,1.0,0.0,0.0,1.504408191976836e-05,0.4505681693553924,2.852803442695423e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.364616713952273e-05,0.0,16.312341690063477,1895.4371337890625,0.0,1588.9979248046875,0.2264629006385803,1.0,0.0,3.0,1.0,0.0
18166620,298.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591552734375,0.5001600980758667,0.050000000745058,0.0463191494345665,298.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591552734375,0.5001600980758667,0.050000000745058,0.0487762950360775,298.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8330993652344,0.716036856174469,0.1801781952381134,0.0958846136927604,298.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591552734375,0.5001600980758667,0.050000000745058,0.0487762950360775,298.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591552734375,0.5001600980758667,0.050000000745058,0.2313737422227859,288.80828857421875,288.1495361328125,290.7462463378906,289.8714599609375,292.9485168457031,298.35028076171875,289.0248413085937,1.0,0.1818685978651046,1.0,1.0,0.4754268825054168,1.0,-0.5652989149093628,0.3703569173812866,0.1949420124292373,0.2052536457777023,5.551115123125783e-17,5.551115123125783e-17,0.0,37.67570495605469,25.0,1426.2025146484375,-0.0,46.52072143554688,1.0,282.49468994140625,286.3781433105469,292.3429870605469,290.4394226074219,293.1499938964844,293.1499938964844,283.1499938964844,17336.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118409037590027,1.0,0.0,0.0,1.5396744856843725e-05,0.4766195714473724,2.919678930048131e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.3346157579217106e-05,0.0,17.72740364074707,1895.4371337890625,0.0,996.7109985351562,0.2302498370409011,1.0,0.0,3.0,1.0,0.0
18166680,298.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0736694335937,0.506969690322876,0.050000000745058,0.0462225191295146,298.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0736694335937,0.506969690322876,0.050000000745058,0.048674538731575,298.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1993713378906,0.7844999432563782,0.1797415316104889,0.1223794221878051,298.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0736694335937,0.506969690322876,0.050000000745058,0.048674538731575,298.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0736694335937,0.506969690322876,0.050000000745058,0.2308910489082336,289.14532470703125,287.7801513671875,290.78076171875,289.8963317871094,294.06982421875,298.3251953125,289.4000549316406,1.0,0.1801449805498123,1.0,1.0,0.5988910794258118,1.0,-0.5961799621582031,0.314222902059555,0.281957060098648,0.1433480978012085,5.551115123125783e-17,5.551115123125783e-17,0.0,35.350337982177734,25.0,1678.261962890625,-0.0,47.90102767944336,1.0,282.4946594238281,286.3781433105469,292.2711486816406,290.3412780761719,293.1499938964844,293.1499938964844,283.1499938964844,17470.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663655400276184,1.0,0.0,0.0,1.5515570339630358e-05,0.4835363626480102,2.942211903798897e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.326748264953494e-05,0.0,18.14069557189941,1895.4371337890625,0.0,758.2643432617188,0.2314090430736541,1.0,0.0,3.0,1.0,0.0
18166740,298.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35528564453125,0.5332200527191162,0.1572632789611816,0.0459419377148151,298.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9039001464844,0.7668575644493103,0.1604144424200058,0.1353298425674438,298.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8138732910156,0.8303534984588623,0.1809883415699005,0.1270004957914352,298.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35528564453125,0.5332200527191162,0.050000000745058,0.0483790747821331,298.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35528564453125,0.5332200527191162,0.050000000745058,0.2294894903898239,288.0015869140625,287.7006530761719,290.8754272460937,289.96343994140625,295.01025390625,298.2430114746094,287.14276123046875,1.0,0.1784613877534866,1.0,1.0,0.9350535869598388,1.0,-0.7033702731132507,0.3059251010417938,0.3974451720714569,0.1143844723701477,5.551115123125783e-17,5.551115123125783e-17,0.0,28.811857223510746,25.0,8376.5341796875,-0.0,54.23434829711914,1.0,282.8384094238281,286.9364013671875,292.8390197753906,291.5574035644531,293.1499938964844,293.1499938964844,283.1499938964844,20587.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254627466201782,1.0,0.0,0.0,0.5714739561080933,0.597747802734375,2.179146108005625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3014.485107421875,0.0,30.89053535461425,1895.4371337890625,0.0,591.5320434570312,0.2588351666927337,1.0,0.0,3.0,1.0,0.0
18166800,298.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5516357421875,0.6735640168190002,0.158313512802124,0.0808468908071518,298.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.26397705078125,0.8072120547294617,0.159320518374443,0.1461831033229828,298.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2349548339844,0.8498535752296448,0.1808665841817855,0.1270339787006378,298.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6771545410156,0.5490075349807739,0.050000000745058,0.0482493378221988,298.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6771545410156,0.5490075349807739,0.1476742327213287,0.2288740873336792,287.3363647460937,287.3595886230469,290.893798828125,289.9762878417969,295.0364990234375,298.2225952148437,287.1186218261719,1.0,0.1789573580026626,1.0,1.0,0.997569501399994,1.0,-0.7573685050010681,0.3271729052066803,0.4301956295967102,0.1247992515563964,5.551115123125783e-17,5.551115123125783e-17,0.0,26.03384780883789,43.0,5145.82275390625,-0.0,58.21197509765625,1.0,282.8555908203125,286.7650451660156,292.9659729003906,291.4417724609375,293.1499938964844,293.1499938964844,283.1499938964844,22070.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350736975669861,1.0,0.0,0.0,0.1975537985563278,0.3062857687473297,3.955884064765769e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1321.188720703125,0.0,14.595980644226074,1895.4371337890625,0.0,627.0858764648438,0.2489605396986007,1.0,0.0,3.0,1.0,0.0
18166860,298.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4079284667969,0.8863568902015686,0.1574092358350753,0.096580684185028,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4072265625,0.8863568902015686,0.163234144449234,0.1017041206359863,298.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4042358398437,0.8863568902015686,0.1963869035243988,0.0751183480024337,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3408508300781,0.9775411486625672,0.1429965496063232,0.1335748583078384,297.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4095153808594,0.8863568902015686,0.1488145887851715,0.4824404120445251,287.3049621582031,286.9615478515625,291.0069885253906,290.0542297363281,295.0364990234375,298.1551208496094,286.9282531738281,1.0,0.1954283565282821,1.0,1.0,0.8715764880180359,1.0,-1.06732976436615,0.4668192565441131,0.6005104184150696,0.2072280645370483,0.3696656823158264,0.3696656823158264,0.0,14.389012336730955,63.0,11553.1123046875,-0.0,95.12922668457033,1.0,283.0057067871094,286.4381103515625,293.2615966796875,292.0342712402344,293.1499938964844,293.1499938964844,283.1499938964844,18270.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553533434867859,1.0,0.0,0.0,0.8270877599716187,0.8392432928085327,4.5645361268498164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.747314453125,0.0,46.68193817138672,1895.4371337890625,0.0,709.2772216796875,0.2806133925914764,1.0,0.0,3.0,1.0,0.0
18166920,298.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4079284667969,0.8863568902015686,0.1574092358350753,0.096580684185028,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4072265625,0.8863568902015686,0.163234144449234,0.1017041206359863,298.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4042358398437,0.8863568902015686,0.1963869035243988,0.0751183480024337,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3408508300781,0.9775411486625672,0.1429965496063232,0.1335748583078384,297.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4095153808594,0.8863568902015686,0.1488145887851715,0.4824404120445251,287.3049621582031,286.9615478515625,291.0069885253906,290.0542297363281,295.0364990234375,298.1551208496094,286.9282531738281,1.0,0.1954283565282821,1.0,1.0,0.8715764880180359,1.0,-1.06732976436615,0.4668192565441131,0.6005104184150696,0.2072280645370483,0.3696656823158264,0.3696656823158264,0.0,14.389012336730955,63.0,11553.1123046875,-0.0,95.12922668457033,1.0,283.0057067871094,286.4381103515625,293.2615966796875,292.0342712402344,293.1499938964844,293.1499938964844,283.1499938964844,18270.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553533434867859,1.0,0.0,0.0,0.8270877599716187,0.8392432928085327,4.5645361268498164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.747314453125,0.0,46.68193817138672,1895.4371337890625,0.0,709.2772216796875,0.2806133925914764,1.0,0.0,3.0,1.0,0.0
18166980,297.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176940917969,0.8914483785629272,0.1570144742727279,0.1000724136829376,297.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176940917969,0.8914483785629272,0.1674732714891433,0.1053810715675354,298.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176940917969,0.8914483785629272,0.2067892849445343,0.0778340995311737,297.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910217285156,0.9663069248199464,0.1372719258069992,0.1312780827283859,297.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.9477876424789428,0.147036999464035,0.5896378755569458,286.8687438964844,286.5852966308594,291.12164306640625,290.1312866210937,294.935302734375,298.1008605957031,286.77886962890625,1.0,0.2181344777345657,1.0,1.0,0.7450011968612671,1.0,-1.2051008939743042,0.5468932390213013,0.6582075953483582,0.260509729385376,0.5559449195861816,0.5559449195861816,0.0,16.480552673339844,83.0,12601.521484375,-0.0,133.10984802246094,1.0,283.08575439453125,286.2177429199219,293.6405334472656,292.5249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18311.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529533863067627,1.0,0.0,0.0,0.920322597026825,0.9210621118545532,5.6516288537977744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.879638671875,0.0,54.96588134765625,1895.4371337890625,0.0,1261.1082763671875,0.2978068888187408,1.0,0.0,3.0,1.0,0.0
18167040,297.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176940917969,0.8914483785629272,0.1570144742727279,0.1000724136829376,297.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176940917969,0.8914483785629272,0.1674732714891433,0.1053810715675354,298.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176940917969,0.8914483785629272,0.2067892849445343,0.0778340995311737,297.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910217285156,0.9663069248199464,0.1372719258069992,0.1312780827283859,297.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.9477876424789428,0.147036999464035,0.5896378755569458,286.8687438964844,286.5852966308594,291.12164306640625,290.1312866210937,294.935302734375,298.1008605957031,286.77886962890625,1.0,0.2181344777345657,1.0,1.0,0.7450011968612671,1.0,-1.2051008939743042,0.5468932390213013,0.6582075953483582,0.260509729385376,0.5559449195861816,0.5559449195861816,0.0,16.480552673339844,83.0,12601.521484375,-0.0,133.10984802246094,1.0,283.08575439453125,286.2177429199219,293.6405334472656,292.5249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18311.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529533863067627,1.0,0.0,0.0,0.920322597026825,0.9210621118545532,5.6516288537977744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.879638671875,0.0,54.96588134765625,1895.4371337890625,0.0,1261.1082763671875,0.2978068888187408,1.0,0.0,3.0,1.0,0.0
18167100,297.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724060058594,0.8942638039588928,0.1572358161211013,0.1020526215434074,297.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724060058594,0.8942638039588928,0.1694564372301101,0.1074663251638412,298.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724060058594,0.8942638039588928,0.2106269747018814,0.079374261200428,297.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8712463378906,0.9581779837608336,0.1356672793626785,0.129433125257492,297.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704528808594,0.9792240858078004,0.1445021629333496,0.6561287641525269,286.8680114746094,286.5541687011719,291.1792907714844,290.1693115234375,294.8285217285156,298.0567626953125,286.8275451660156,1.0,0.2326392531394958,1.0,1.0,0.6817135214805603,1.0,-1.293324589729309,0.6081459522247314,0.6851786375045776,0.3043822646141052,0.671955943107605,0.671955943107605,0.0,17.928640365600586,83.0,14954.580078125,-0.0,161.73947143554688,1.0,283.1112670898437,286.2547912597656,293.7514343261719,292.7076416015625,293.1499938964844,293.1499938964844,283.1499938964844,11239.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154209017753601,1.0,0.0,0.0,1.1948186159133911,1.1948264837265017,9.525709998570164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.42333984375,0.0,71.85948181152344,1895.4371337890625,0.0,1734.511962890625,0.3303080201148987,1.0,0.0,3.0,1.0,0.0
18167160,297.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6689758300781,0.9667969942092896,0.1529026329517364,0.1397280693054199,297.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6701965332031,0.948497235774994,0.1697971224784851,0.139391079545021,298.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6705627441406,0.922951638698578,0.2122882306575775,0.0958924666047096,297.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67010498046875,0.9188781976699828,0.1347041577100753,0.1283562779426574,297.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6695251464844,0.9401991367340088,0.1423726230859756,0.6459794640541077,286.6673889160156,286.2316589355469,291.23712158203125,290.20703125,294.4034729003906,298.0077819824219,286.6672058105469,1.0,0.248624175786972,1.0,1.0,0.5453708171844482,1.0,-1.3791106939315796,0.7439532279968262,0.6351574659347534,0.4226104319095611,0.8221431374549866,0.8221431374549866,0.0,20.675392150878903,103.0,15489.8818359375,-0.0,197.4744567871093,1.0,283.1292419433594,286.06854248046875,293.827392578125,292.8829650878906,293.1499938964844,293.1499938964844,283.1499938964844,13902.9990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801038026809692,1.0,0.0,0.0,1.249954104423523,1.2499587535858154,1.0425131335978224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.9775390625,0.0,86.37858581542969,1895.4371337890625,0.0,2291.072021484375,0.347322553396225,1.0,0.0,3.0,1.0,0.0
18167220,297.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0925598144531,0.938360631465912,0.1469684243202209,0.1329007148742675,297.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08868408203125,0.977040946483612,0.1653031408786773,0.1570808589458465,297.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.9324050545692444,0.206972062587738,0.1016786694526672,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.048095703125,0.907702088356018,0.1344851553440094,0.1283401548862457,297.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.9188677072525024,0.139389306306839,0.6289109587669373,286.06939697265625,285.9009094238281,291.3532409667969,290.281494140625,292.5540771484375,297.8765869140625,286.0779724121094,1.0,0.2830001413822174,1.0,1.0,0.2726854085922241,1.0,-1.582352638244629,1.302359938621521,0.2799926996231079,0.9265553951263428,0.8003147840499878,0.8003147840499878,0.0,24.648344039916992,123.0,17379.14453125,-0.0,254.32672119140625,1.0,283.14556884765625,285.619140625,293.841552734375,293.056396484375,293.1499938964844,293.1499938964844,283.1499938964844,15163.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949585556983948,1.0,0.0,0.0,1.5836316347122192,1.5836375951766968,1.673407581392894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.6201171875,0.0,152.4454345703125,1895.4371337890625,0.0,3356.547119140625,0.4144970774650574,1.0,0.0,3.0,1.0,0.0
18167280,297.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0925598144531,0.938360631465912,0.1469684243202209,0.1329007148742675,297.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08868408203125,0.977040946483612,0.1653031408786773,0.1570808589458465,297.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.9324050545692444,0.206972062587738,0.1016786694526672,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.048095703125,0.907702088356018,0.1344851553440094,0.1283401548862457,297.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.9188677072525024,0.139389306306839,0.6289109587669373,286.06939697265625,285.9009094238281,291.3532409667969,290.281494140625,292.5540771484375,297.8765869140625,286.0779724121094,1.0,0.2830001413822174,1.0,1.0,0.2726854085922241,1.0,-1.582352638244629,1.302359938621521,0.2799926996231079,0.9265553951263428,0.8003147840499878,0.8003147840499878,0.0,24.648344039916992,123.0,17379.14453125,-0.0,254.32672119140625,1.0,283.14556884765625,285.619140625,293.841552734375,293.056396484375,293.1499938964844,293.1499938964844,283.1499938964844,15163.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949585556983948,1.0,0.0,0.0,1.5836316347122192,1.5836375951766968,1.673407581392894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.6201171875,0.0,152.4454345703125,1895.4371337890625,0.0,3356.547119140625,0.4144970774650574,1.0,0.0,3.0,1.0,0.0
18167340,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421325683594,0.6840895414352417,0.143374353647232,0.1313855797052383,297.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407897949219,0.7138579487800598,0.1623584628105163,0.1561606973409652,297.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388366699219,0.7649481296539307,0.2025959342718124,0.1434200555086136,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432006835937,0.6647940278053284,0.1321722418069839,0.1275693476200103,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427734375,0.6722764372825623,0.1363613307476043,0.6248225569725037,285.838623046875,285.59326171875,291.46978759765625,290.3546447753906,291.4654541015625,297.7594909667969,285.8291320800781,1.0,0.3081009685993194,1.0,1.0,0.0,1.0,-1.4202375411987305,1.4202308654785156,6.704349289066158e-06,1.0899916887283323,0.9281882643699646,0.9281882643699646,0.0,64.50325775146484,111.0,17885.841796875,-0.0,319.2557678222656,1.0,283.1492614746094,285.471435546875,293.74688720703125,293.027099609375,293.1499938964844,293.1499938964844,283.1499938964844,14295.8310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726418256759644,1.0,0.0,0.0,1.8427492380142207,1.842756271362305,2.2658223031157842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.3779296875,0.0,216.63131713867188,1895.4371337890625,0.0,4064.4404296875,0.4704627692699432,1.0,0.0,3.0,1.0,0.0
18167400,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421325683594,0.6840895414352417,0.143374353647232,0.1313855797052383,297.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407897949219,0.7138579487800598,0.1623584628105163,0.1561606973409652,297.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388366699219,0.7649481296539307,0.2025959342718124,0.1434200555086136,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432006835937,0.6647940278053284,0.1321722418069839,0.1275693476200103,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427734375,0.6722764372825623,0.1363613307476043,0.6248225569725037,285.838623046875,285.59326171875,291.46978759765625,290.3546447753906,291.4654541015625,297.7594909667969,285.8291320800781,1.0,0.3081009685993194,1.0,1.0,0.0,1.0,-1.4202375411987305,1.4202308654785156,6.704349289066158e-06,1.0899916887283323,0.9281882643699646,0.9281882643699646,0.0,64.50325775146484,111.0,17885.841796875,-0.0,319.2557678222656,1.0,283.1492614746094,285.471435546875,293.74688720703125,293.027099609375,293.1499938964844,293.1499938964844,283.1499938964844,14295.8310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726418256759644,1.0,0.0,0.0,1.8427492380142207,1.842756271362305,2.2658223031157842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.3779296875,0.0,216.63131713867188,1895.4371337890625,0.0,4064.4404296875,0.4704627692699432,1.0,0.0,3.0,1.0,0.0
18167460,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.671630859375,0.6546128988265991,0.14242023229599,0.1306336373090744,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67047119140625,0.6835649609565735,0.1617568135261535,0.1557428240776062,297.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6687927246094,0.7361168265342712,0.2029430419206619,0.1435217261314392,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724853515625,0.6379433274269104,0.1314098536968231,0.1271322667598724,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67218017578125,0.643520712852478,0.1348933726549148,0.619651198387146,285.6686096191406,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.686767578125,285.655517578125,1.0,0.3211470544338226,1.0,1.0,0.0,1.0,-1.4122169017791748,1.412215232849121,1.6612247009106795e-06,1.083573818206787,0.930809199810028,0.930809199810028,0.0,78.06861877441406,111.0,18793.646484375,-0.0,348.2248229980469,1.0,283.1498718261719,285.27886962890625,293.70635986328125,293.0165405273437,293.1499938964844,293.1499938964844,283.1499938964844,11345.2138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.127469539642334,2.1274776458740234,3.0200914125089184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.6748046875,0.0,299.7376403808594,1895.4371337890625,0.0,4300.0,0.5289527177810669,1.0,0.0,3.0,1.0,0.0
18167520,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485900878906,0.651589035987854,0.1423645466566085,0.1305934488773346,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64764404296875,0.6803168058395386,0.1617603451013565,0.1557601690292358,297.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.733311116695404,0.203190192580223,0.1436862051486969,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64923095703125,0.6351752877235413,0.131346508860588,0.1271024942398071,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490173339844,0.6404799818992615,0.1346976906061172,0.618908166885376,285.64617919921875,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.67535400390625,285.63525390625,1.0,0.3228306472301483,1.0,1.0,0.0,1.0,-1.4114586114883425,1.4114569425582886,1.6595985243839095e-06,1.0829614400863647,0.928373396396637,0.928373396396637,0.0,79.80669403076172,99.0,18880.224609375,-0.0,352.0404052734375,1.0,283.14990234375,285.2568054199219,293.7088928222656,293.0177001953125,293.1499938964844,293.1499938964844,283.1499938964844,11759.20703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.1574926376342773,2.157500743865967,3.1059323646331904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.466796875,0.0,313.0121459960937,1895.4371337890625,0.0,4300.0,0.539395809173584,1.0,0.0,3.0,1.0,0.0
18167580,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6424834132194519,0.1426930129528045,0.1308577954769134,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54541015625,0.670529842376709,0.1624286621809005,0.1563715934753418,297.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.7256356477737427,0.2055076360702514,0.14524707198143,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54620361328125,0.6265118718147278,0.1314527690410614,0.1272422969341278,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5461120605469,0.6305041313171387,0.134017214179039,0.6159655451774597,285.5447082519531,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6170959472656,285.5394592285156,1.0,0.3288226425647735,1.0,1.0,0.0,1.0,-1.4110157489776611,1.4110140800476074,1.6586132005613765e-06,1.0825691223144531,0.9045708179473876,0.9045708179473876,0.0,85.97709655761719,87.0,19430.46484375,-0.0,366.6468505859375,1.0,283.1499938964844,285.1464233398437,293.76129150390625,293.08184814453125,293.1499938964844,293.1499938964844,283.1499938964844,14476.78125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.334915399551392,2.3349251747131348,3.637773318132531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.35205078125,0.0,400.1286315917969,1895.4371337890625,0.0,4300.0,0.5837539434432983,1.0,0.0,3.0,1.0,0.0
18167640,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6424834132194519,0.1426930129528045,0.1308577954769134,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54541015625,0.670529842376709,0.1624286621809005,0.1563715934753418,297.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.7256356477737427,0.2055076360702514,0.14524707198143,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54620361328125,0.6265118718147278,0.1314527690410614,0.1272422969341278,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5461120605469,0.6305041313171387,0.134017214179039,0.6159655451774597,285.5447082519531,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6170959472656,285.5394592285156,1.0,0.3288226425647735,1.0,1.0,0.0,1.0,-1.4110157489776611,1.4110140800476074,1.6586132005613765e-06,1.0825691223144531,0.9045708179473876,0.9045708179473876,0.0,85.97709655761719,87.0,19430.46484375,-0.0,366.6468505859375,1.0,283.1499938964844,285.1464233398437,293.76129150390625,293.08184814453125,293.1499938964844,293.1499938964844,283.1499938964844,14476.78125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.334915399551392,2.3349251747131348,3.637773318132531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.35205078125,0.0,400.1286315917969,1895.4371337890625,0.0,4300.0,0.5837539434432983,1.0,0.0,3.0,1.0,0.0
