time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167700,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145874023437,0.6421805620193481,0.1431667357683181,0.1312231719493866,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51416015625,0.6703425049781799,0.1630678474903106,0.1569125801324844,297.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.7261976599693298,0.2069841474294662,0.1462312489748001,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148620605469,0.626045823097229,0.1317575126886367,0.1274809837341308,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148010253906,0.6294902563095093,0.1339561194181442,0.6154142022132874,285.5135192871094,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.5943298339844,285.5088195800781,1.0,0.3295269310474396,1.0,1.0,0.0,1.0,-1.4129087924957275,1.4129071235656738,1.662644081079634e-06,1.0840654373168943,0.8927030563354492,0.8927030563354492,0.0,86.62354278564453,87.0,19698.3515625,-0.0,369.1245727539063,1.0,283.1499938964844,285.1075439453125,293.798828125,293.13140869140625,293.1499938964844,293.1499938964844,283.1499938964844,15861.119140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.4123735427856445,2.412384033203125,3.883135093474266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.83544921875,0.0,443.3030395507813,1895.4371337890625,0.0,4300.0,0.600462794303894,1.0,0.0,3.0,1.0,0.0
18167760,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965209960937,0.643997848033905,0.1437851190567016,0.1316908299922943,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.496337890625,0.6725414991378784,0.1638552248477935,0.1575630456209182,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960632324219,0.7289793491363525,0.2085932344198227,0.1472892165184021,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.6275622844696045,0.1321924328804016,0.1278062313795089,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.6304941177368164,0.134043887257576,0.6153614521026611,285.4960632324219,285.5091247558594,291.8203430175781,290.56640625,291.81573486328125,297.574951171875,285.4939880371094,1.0,0.3289798498153686,1.0,1.0,0.0,1.0,-1.4158474206924438,1.41584575176239,1.6689247104295646e-06,1.086398959159851,0.8861470222473145,0.8861470222473145,0.0,85.92691802978516,75.0,19910.333984375,-0.0,368.88580322265625,1.0,283.1499938964844,285.0869445800781,293.8387145996094,293.181884765625,293.1499938964844,293.1499938964844,283.1499938964844,16870.708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.461261510848999,2.4612724781036377,4.042116756863834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.82373046875,0.0,472.6215515136719,1895.4371337890625,0.0,4300.0,0.6098779439926147,1.0,0.0,3.0,1.0,0.0
18167820,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.6521446108818054,0.1453103721141815,0.1328146159648895,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.6819370985031128,0.1657204627990722,0.1590662896633148,297.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.739133894443512,0.2120624929666519,0.1495268046855926,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.634698748588562,0.1333274394273758,0.1286280751228332,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.6366971135139465,0.134523868560791,0.6162600517272949,285.4950256347656,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5430603027344,285.49493408203125,1.0,0.3254326283931732,1.0,1.0,0.0,1.0,-1.4237513542175293,1.4237496852874756,1.6859040670169634e-06,1.0926847457885742,0.9038824439048768,0.9038824439048768,0.0,81.92830657958984,63.0,20295.244140625,-0.0,363.0809020996094,1.0,283.1499938964844,285.0765380859375,293.9184875488281,293.2829895019531,293.1499938964844,293.1499938964844,283.1499938964844,17128.083984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5200788974761963,2.520090341567993,4.2376160536150564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.453125,0.0,504.4352722167969,1895.4371337890625,0.0,4300.0,0.6290580034255981,1.0,0.0,3.0,1.0,0.0
18167880,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.6521446108818054,0.1453103721141815,0.1328146159648895,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.6819370985031128,0.1657204627990722,0.1590662896633148,297.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.739133894443512,0.2120624929666519,0.1495268046855926,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.634698748588562,0.1333274394273758,0.1286280751228332,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.6366971135139465,0.134523868560791,0.6162600517272949,285.4950256347656,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5430603027344,285.49493408203125,1.0,0.3254326283931732,1.0,1.0,0.0,1.0,-1.4237513542175293,1.4237496852874756,1.6859040670169634e-06,1.0926847457885742,0.9038824439048768,0.9038824439048768,0.0,81.92830657958984,63.0,20295.244140625,-0.0,363.0809020996094,1.0,283.1499938964844,285.0765380859375,293.9184875488281,293.2829895019531,293.1499938964844,293.1499938964844,283.1499938964844,17128.083984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.5200788974761963,2.520090341567993,4.2376160536150564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.453125,0.0,504.4352722167969,1895.4371337890625,0.0,4300.0,0.6290580034255981,1.0,0.0,3.0,1.0,0.0
18167940,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48162841796875,0.6663047671318054,0.1470353454351425,0.1340795010328292,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815368652344,0.6976143717765808,0.1678054481744766,0.160731628537178,297.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814147949219,0.7554570436477661,0.2156663089990615,0.1518299579620361,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.481689453125,0.6472468376159668,0.134682148694992,0.1296015083789825,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4816589355469,0.6483900547027588,0.1352623999118805,0.6180798411369324,285.4814147949219,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5178527832031,285.4805603027344,1.0,0.3192123472690582,1.0,1.0,0.0,1.0,-1.4333858489990234,1.4333841800689695,1.706764805931016e-06,1.1003575325012207,0.9279499650001526,0.9279499650001526,0.0,75.24335479736328,51.0,20789.283203125,-0.0,351.48321533203125,1.0,283.1499938964844,285.04656982421875,294.00299072265625,293.3968505859375,293.1499938964844,293.1499938964844,283.1499938964844,17599.724609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.6232144832611084,2.6232266426086426,4.59156694887497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.02978515625,0.0,563.7806396484375,1895.4371337890625,0.0,4300.0,0.6532657146453857,1.0,0.0,3.0,1.0,0.0
18168000,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48162841796875,0.6663047671318054,0.1470353454351425,0.1340795010328292,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815368652344,0.6976143717765808,0.1678054481744766,0.160731628537178,297.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814147949219,0.7554570436477661,0.2156663089990615,0.1518299579620361,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.481689453125,0.6472468376159668,0.134682148694992,0.1296015083789825,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4816589355469,0.6483900547027588,0.1352623999118805,0.6180798411369324,285.4814147949219,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5178527832031,285.4805603027344,1.0,0.3192123472690582,1.0,1.0,0.0,1.0,-1.4333858489990234,1.4333841800689695,1.706764805931016e-06,1.1003575325012207,0.9279499650001526,0.9279499650001526,0.0,75.24335479736328,51.0,20789.283203125,-0.0,351.48321533203125,1.0,283.1499938964844,285.04656982421875,294.00299072265625,293.3968505859375,293.1499938964844,293.1499938964844,283.1499938964844,17599.724609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.6232144832611084,2.6232266426086426,4.59156694887497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.02978515625,0.0,563.7806396484375,1895.4371337890625,0.0,4300.0,0.6532657146453857,1.0,0.0,3.0,1.0,0.0
18168060,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.6862760782241821,0.1487854421138763,0.1353325098752975,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620056152344,0.7181612253189087,0.1699288040399551,0.1624021232128143,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618225097656,0.7782084345817566,0.2192241102457046,0.1540766209363937,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621887207031,0.6654486656188965,0.1360995173454284,0.1305994838476181,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621887207031,0.6656708717346191,0.1360780745744705,0.6201032400131226,285.4618225097656,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.4962463378906,285.4605407714844,1.0,0.3112164139747619,1.0,1.0,0.0,1.0,-1.4432203769683838,1.4432185888290403,1.7282344515479051e-06,1.108191967010498,0.9549883604049684,0.9549883604049684,0.0,67.02491760253906,39.0,21303.134765625,-0.0,336.0392761230469,1.0,283.1499938964844,285.01007080078125,294.0888366699219,293.5139465332031,293.1499938964844,293.1499938964844,283.1499938964844,18256.3203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.7413642406463623,2.741377592086792,5.014491080146399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.03173828125,0.0,638.021728515625,1895.4371337890625,0.0,4300.0,0.6811178922653198,1.0,0.0,3.0,1.0,0.0
18168120,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.6862760782241821,0.1487854421138763,0.1353325098752975,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620056152344,0.7181612253189087,0.1699288040399551,0.1624021232128143,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618225097656,0.7782084345817566,0.2192241102457046,0.1540766209363937,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621887207031,0.6654486656188965,0.1360995173454284,0.1305994838476181,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621887207031,0.6656708717346191,0.1360780745744705,0.6201032400131226,285.4618225097656,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.4962463378906,285.4605407714844,1.0,0.3112164139747619,1.0,1.0,0.0,1.0,-1.4432203769683838,1.4432185888290403,1.7282344515479051e-06,1.108191967010498,0.9549883604049684,0.9549883604049684,0.0,67.02491760253906,39.0,21303.134765625,-0.0,336.0392761230469,1.0,283.1499938964844,285.01007080078125,294.0888366699219,293.5139465332031,293.1499938964844,293.1499938964844,283.1499938964844,18256.3203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.7413642406463623,2.741377592086792,5.014491080146399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.03173828125,0.0,638.021728515625,1895.4371337890625,0.0,4300.0,0.6811178922653198,1.0,0.0,3.0,1.0,0.0
18168180,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4395446777344,0.7126807570457458,0.1505303084850311,0.1365502327680587,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394226074219,0.742699921131134,0.1720232665538787,0.1640211194753646,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4392395019531,0.80860435962677,0.2226796448230743,0.1562322229146957,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.6907685399055481,0.1375182121992111,0.1315734982490539,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.6899410486221313,0.1368963569402694,0.6220320463180542,285.4392395019531,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4769592285156,285.43780517578125,1.0,0.3018933832645416,1.0,1.0,0.0,1.0,-1.4526983499526978,1.4526965618133545,1.749091438796313e-06,1.1157416105270386,0.9839633703231812,0.9839633703231812,0.0,57.85415649414063,27.0,21817.640625,-0.0,317.8489990234375,1.0,283.1499938964844,284.97052001953125,294.1743469238281,293.6311950683594,293.1499938964844,293.1499938964844,283.1499938964844,19078.84375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.868704319000244,2.8687186241149902,5.491170895766118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.08642578125,0.0,725.7583618164062,1895.4371337890625,0.0,4300.0,0.7112385630607605,1.0,0.0,3.0,1.0,0.0
18168240,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4395446777344,0.7126807570457458,0.1505303084850311,0.1365502327680587,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394226074219,0.742699921131134,0.1720232665538787,0.1640211194753646,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4392395019531,0.80860435962677,0.2226796448230743,0.1562322229146957,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.6907685399055481,0.1375182121992111,0.1315734982490539,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.6899410486221313,0.1368963569402694,0.6220320463180542,285.4392395019531,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4769592285156,285.43780517578125,1.0,0.3018933832645416,1.0,1.0,0.0,1.0,-1.4526983499526978,1.4526965618133545,1.749091438796313e-06,1.1157416105270386,0.9839633703231812,0.9839633703231812,0.0,57.85415649414063,27.0,21817.640625,-0.0,317.8489990234375,1.0,283.1499938964844,284.97052001953125,294.1743469238281,293.6311950683594,293.1499938964844,293.1499938964844,283.1499938964844,19078.84375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.868704319000244,2.8687186241149902,5.491170895766118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.08642578125,0.0,725.7583618164062,1895.4371337890625,0.0,4300.0,0.7112385630607605,1.0,0.0,3.0,1.0,0.0
18168300,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.7274858951568604,0.1513968855142593,0.137146458029747,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.7584002614021301,0.1730506420135498,0.1648052781820297,297.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.826041579246521,0.2243632674217224,0.1572739779949188,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.7066296935081482,0.1382191181182861,0.1320458352565765,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42681884765625,0.7052591443061829,0.1372952759265899,0.6229216456413269,285.4262084960937,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4679870605469,285.4240417480469,1.0,0.2968345284461975,1.0,1.0,0.0,1.0,-1.4572415351867676,1.4572397470474243,1.7591463574717636e-06,1.1193597316741943,0.9982567429542542,0.9982567429542542,0.0,53.03219985961914,27.0,22089.251953125,-0.0,307.9837951660156,1.0,283.1499938964844,284.94744873046875,294.21685791015625,293.6903991699219,293.1499938964844,293.1499938964844,283.1499938964844,19661.62109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.942641496658325,2.9426565170288086,5.777873752776941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.7255859375,0.0,780.8402709960938,1895.4371337890625,0.0,4300.0,0.7260411381721497,1.0,0.0,3.0,1.0,0.0
18168360,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169616699219,0.7445905208587646,0.1522589325904846,0.1377331465482711,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168701171875,0.7777243256568909,0.1740622818470001,0.1655696034431457,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.8462369441986084,0.2260157167911529,0.1582896262407302,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41705322265625,0.724003791809082,0.1389120221138,0.132505863904953,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41705322265625,0.7222748398780823,0.1376841515302658,0.6237451434135437,285.4167175292969,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4593811035156,285.4156494140625,1.0,0.2915361821651459,1.0,1.0,0.0,1.0,-1.4616234302520752,1.461621642112732,1.768879542396462e-06,1.1228488683700562,1.0,1.0,0.0,48.086673736572266,25.0,22312.1328125,-0.0,297.6747436523437,1.0,283.1499938964844,284.93194580078125,294.2584228515625,293.74627685546875,293.1499938964844,293.1499938964844,283.1499938964844,20239.28125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.996181964874268,2.99619722366333,5.990039539938152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.6083984375,0.0,823.3555297851562,1895.4371337890625,0.0,4300.0,0.7416427731513977,1.0,0.0,3.0,1.0,0.0
18168420,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.7683142423629761,0.1534436792135238,0.1385945975780487,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.8039003610610962,0.1754348278045654,0.1666610985994339,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053039550781,0.8742592334747314,0.2282507121562957,0.159702643752098,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40557861328125,0.7457333207130432,0.1398555934429168,0.1331880986690521,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.7432296872138977,0.1382037252187729,0.6250878572463989,285.40533447265625,285.3520812988281,292.47467041015625,290.9375,292.47039794921875,297.4481201171875,285.40447998046875,1.0,0.2861962914466858,1.0,1.0,0.0,1.0,-1.468095064163208,1.4680932760238647,1.7833092442742782e-06,1.127993106842041,1.0,1.0,0.0,42.74117660522461,25.0,22644.951171875,-0.0,287.2253112792969,1.0,283.1499938964844,284.9098205566406,294.31494140625,293.82342529296875,293.1499938964844,293.1499938964844,283.1499938964844,21363.095703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.078619241714477,3.0786354541778564,6.324195283013978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.44921875,0.0,893.1714477539062,1895.4371337890625,0.0,4300.0,0.7588796615600586,1.0,0.0,3.0,1.0,0.0
18168480,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036560058594,0.7794128060340881,0.1539713740348816,0.1389900296926498,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.8152833580970764,0.1760389506816864,0.1671529561281204,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.403564453125,0.8873024582862854,0.2292325794696808,0.1603313237428665,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036865234375,0.7558351755142212,0.140271782875061,0.1335009336471557,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036865234375,0.7529003620147705,0.1384282857179641,0.6257163882255554,285.403564453125,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.4432983398437,285.4032897949219,1.0,0.2841362059116363,1.0,1.0,0.0,1.0,-1.4710450172424316,1.4710432291030884,1.7899135400512025e-06,1.1303393840789795,1.0,1.0,0.0,40.68938446044922,25.0,22775.40625,-0.0,283.3934936523437,1.0,283.1499938964844,284.904541015625,294.3395690917969,293.8562316894531,293.1499938964844,293.1499938964844,283.1499938964844,21727.8671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1047921180725098,3.104808807373047,6.432182431126421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.92431640625,0.0,916.1455688476562,1895.4371337890625,0.0,4300.0,0.7681450843811035,1.0,0.0,3.0,1.0,0.0
18168540,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971862792969,0.81402987241745,0.1556597650051117,0.1403087973594665,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971862792969,0.8487581014633179,0.1779488623142242,0.1687605679035186,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971862792969,0.9306811690330504,0.2323321104049682,0.1623551696538925,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971862792969,0.7886250615119934,0.14158895611763,0.1345437318086624,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971862792969,0.7842199206352234,0.1391186714172363,0.6278658509254456,285.3971862792969,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.42840576171875,285.3973693847656,1.0,0.2792197465896606,1.0,1.0,0.0,1.0,-1.480819582939148,1.480817794799805,1.8119079641110147e-06,1.1381113529205322,1.0,1.0,0.0,35.47170639038086,25.0,23226.056640625,-0.0,274.56512451171875,1.0,283.1499938964844,284.884033203125,294.4184265136719,293.963134765625,293.1499938964844,293.1499938964844,283.1499938964844,23121.322265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.202803611755371,3.2028212547302246,6.84469284806255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.431640625,0.0,1005.67578125,1895.4371337890625,0.0,4300.0,0.7921035289764404,1.0,0.0,3.0,1.0,0.0
18168600,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971862792969,0.81402987241745,0.1556597650051117,0.1403087973594665,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971862792969,0.8487581014633179,0.1779488623142242,0.1687605679035186,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971862792969,0.9306811690330504,0.2323321104049682,0.1623551696538925,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971862792969,0.7886250615119934,0.14158895611763,0.1345437318086624,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971862792969,0.7842199206352234,0.1391186714172363,0.6278658509254456,285.3971862792969,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.42840576171875,285.3973693847656,1.0,0.2792197465896606,1.0,1.0,0.0,1.0,-1.480819582939148,1.480817794799805,1.8119079641110147e-06,1.1381113529205322,1.0,1.0,0.0,35.47170639038086,25.0,23226.056640625,-0.0,274.56512451171875,1.0,283.1499938964844,284.884033203125,294.4184265136719,293.963134765625,293.1499938964844,293.1499938964844,283.1499938964844,23121.322265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.202803611755371,3.2028212547302246,6.84469284806255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.431640625,0.0,1005.67578125,1895.4371337890625,0.0,4300.0,0.7921035289764404,1.0,0.0,3.0,1.0,0.0
18168660,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8419576287269592,0.1571871042251587,0.1415499299764633,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8795777559280396,0.1796422898769378,0.1702331155538559,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.9688249826431274,0.2350750714540481,0.1641808599233627,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8172652721405029,0.1427580267190933,0.1355166137218475,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8119480609893799,0.1397000849246978,0.6298590898513794,285.39508056640625,285.2928466796875,292.7214660644531,291.0729064941406,292.7173767089844,297.4156188964844,285.3954162597656,1.0,0.2762686908245086,1.0,1.0,0.0,1.0,-1.4898302555084229,1.48982834815979,1.8323377162232648e-06,1.1452751159667969,1.0,1.0,0.0,32.018638610839844,25.0,23632.021484375,-0.0,269.7558898925781,1.0,283.1499938964844,284.86895751953125,294.4892883300781,294.0592956542969,293.1499938964844,293.1499938964844,283.1499938964844,24352.76953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2869882583618164,3.2870068550109863,7.20924276720325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.0048828125,0.0,1087.080322265625,1895.4371337890625,0.0,4300.0,0.8097385168075562,1.0,0.0,3.0,1.0,0.0
18168720,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.8443695306777954,0.1573190540075302,0.141658529639244,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.8822783827781677,0.1797870844602584,0.1703604012727737,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954162597656,0.9717241525650024,0.2353094220161438,0.1643377840518951,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.8195542097091675,0.1428580433130264,0.1356012523174286,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.8141849040985107,0.139748528599739,0.6300305724143982,285.3954162597656,285.290771484375,292.73016357421875,291.0776672363281,292.72607421875,297.41455078125,285.3958740234375,1.0,0.2760640680789947,1.0,1.0,0.0,1.0,-1.490609049797058,1.4906071424484253,1.8341102077101823e-06,1.145894169807434,1.0,1.0,0.0,31.76212501525879,25.0,23663.9296875,-0.0,269.4436340332031,1.0,283.1499938964844,284.8684387207031,294.4953308105469,294.0673522949219,293.1499938964844,293.1499938964844,283.1499938964844,24431.60546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.292304515838623,3.292323112487793,7.232580969684932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.1123046875,0.0,1092.36328125,1895.4371337890625,0.0,4300.0,0.8140092492103577,1.0,0.0,3.0,1.0,0.0
18168780,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.871576189994812,0.1589447259902954,0.1430283635854721,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955993652344,0.9124335050582886,0.1815501749515533,0.1719418466091156,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.9954789876937866,0.2383077144622802,0.1639565378427505,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.8442578315734863,0.1440751999616623,0.1366623342037201,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.8375783562660217,0.1403146982192993,0.6321570873260498,285.3956298828125,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.402099609375,285.3959045410156,1.0,0.2740960419178009,1.0,1.0,0.0,1.0,-1.4981706142425537,1.4981688261032104,1.8514298290028817e-06,1.151952624320984,1.0,1.0,0.0,29.29915809631348,25.0,24069.111328125,-0.0,266.3470458984375,1.0,283.1499938964844,284.8548889160156,294.5703430175781,294.1685791015625,293.1499938964844,293.1499938964844,283.1499938964844,25682.619140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3755428791046143,3.3755624294281006,7.602922664773359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.12158203125,0.0,1177.329833984375,1895.4371337890625,0.0,4300.0,0.8344029188156128,1.0,0.0,3.0,1.0,0.0
18168840,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.871576189994812,0.1589447259902954,0.1430283635854721,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955993652344,0.9124335050582886,0.1815501749515533,0.1719418466091156,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.9954789876937866,0.2383077144622802,0.1639565378427505,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.8442578315734863,0.1440751999616623,0.1366623342037201,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.8375783562660217,0.1403146982192993,0.6321570873260498,285.3956298828125,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.402099609375,285.3959045410156,1.0,0.2740960419178009,1.0,1.0,0.0,1.0,-1.4981706142425537,1.4981688261032104,1.8514298290028817e-06,1.151952624320984,1.0,1.0,0.0,29.29915809631348,25.0,24069.111328125,-0.0,266.3470458984375,1.0,283.1499938964844,284.8548889160156,294.5703430175781,294.1685791015625,293.1499938964844,293.1499938964844,283.1499938964844,25682.619140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3755428791046143,3.3755624294281006,7.602922664773359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.12158203125,0.0,1177.329833984375,1895.4371337890625,0.0,4300.0,0.8344029188156128,1.0,0.0,3.0,1.0,0.0
18168900,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38824462890625,0.8798956274986267,0.1597284972667694,0.1437170952558517,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881225585937,0.9222028851509094,0.1823911517858505,0.1727241724729538,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.9869378805160522,0.2407379150390625,0.1550104320049286,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883056640625,0.8516336679458618,0.1446524113416671,0.1371924728155136,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.8441970944404602,0.1405714750289917,0.6332175135612488,285.38800048828125,285.2520751953125,292.89141845703125,291.1659240722656,292.887451171875,297.4002380371094,285.3871459960937,1.0,0.2732200920581817,1.0,1.0,0.0,1.0,-1.497658371925354,1.4976565837860107,1.84942700798274e-06,1.1507614850997925,1.0,1.0,0.0,28.64990425109864,25.0,24209.087890625,-0.0,263.3133239746094,1.0,283.1499938964844,284.840087890625,294.6063537597656,294.21502685546875,293.1499938964844,293.1499938964844,283.1499938964844,26423.390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.423877716064453,3.4238979816436768,7.822216048225528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.09521484375,0.0,1228.6326904296875,1895.4371337890625,0.0,4300.0,0.84344881772995,1.0,0.0,3.0,1.0,0.0
18168960,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.8726187348365784,0.1604780107736587,0.1444405317306518,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.384033203125,0.9134494662284852,0.183190107345581,0.1735364347696304,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841552734375,0.9903836846351624,0.2438033521175384,0.1617250442504882,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.8447193503379822,0.1451941430568695,0.1377591341733932,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.8369026184082031,0.1408071815967559,0.6345005631446838,285.3840026855469,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4009094238281,285.382080078125,1.0,0.2721445560455322,1.0,1.0,0.0,1.0,-1.4833524227142334,1.48335063457489,1.8180251117883013e-06,1.1404972076416016,1.0,1.0,0.0,29.20594024658203,25.0,24218.791015625,-0.0,263.2198791503906,1.0,283.1499938964844,284.8292541503906,294.6402587890625,294.2568664550781,293.1499938964844,293.1499938964844,283.1499938964844,26908.783203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4551825523376465,3.455203056335449,7.96590825302701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.029296875,0.0,1262.642333984375,1895.4371337890625,0.0,4300.0,0.8539234399795532,1.0,0.0,3.0,1.0,0.0
18169020,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.8955284953117371,0.1620014905929565,0.1457373350858688,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771667480469,0.940410017967224,0.18477763235569,0.1749722212553024,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771667480469,0.981706440448761,0.2500240504741668,0.1465426683425903,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.8653205633163452,0.1462837308645248,0.1387207061052322,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.8558582663536072,0.1413275897502899,0.6364542245864868,285.3771667480469,285.21441650390625,293.0482177734375,291.25213623046875,293.0443420410156,297.4057922363281,285.3770446777344,1.0,0.2710995376110077,1.0,1.0,0.0,1.0,-1.491138935089111,1.491137146949768,1.8353883888266864e-06,1.1463831663131714,1.0,1.0,0.0,27.605375289916992,28.0,24572.927734375,-0.0,259.12420654296875,1.0,283.1499938964844,284.8147888183594,294.7059020996094,294.3399353027344,293.1499938964844,293.1499938964844,283.1499938964844,28076.0703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5293288230896,3.5293502807617188,8.311464512189559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.58349609375,0.0,1345.686279296875,1895.4371337890625,0.0,4300.0,0.8721204996109009,1.0,0.0,3.0,1.0,0.0
18169080,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.8955284953117371,0.1620014905929565,0.1457373350858688,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771667480469,0.940410017967224,0.18477763235569,0.1749722212553024,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771667480469,0.981706440448761,0.2500240504741668,0.1465426683425903,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.8653205633163452,0.1462837308645248,0.1387207061052322,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.8558582663536072,0.1413275897502899,0.6364542245864868,285.3771667480469,285.21441650390625,293.0482177734375,291.25213623046875,293.0443420410156,297.4057922363281,285.3770446777344,1.0,0.2710995376110077,1.0,1.0,0.0,1.0,-1.491138935089111,1.491137146949768,1.8353883888266864e-06,1.1463831663131714,1.0,1.0,0.0,27.605375289916992,28.0,24572.927734375,-0.0,259.12420654296875,1.0,283.1499938964844,284.8147888183594,294.7059020996094,294.3399353027344,293.1499938964844,293.1499938964844,283.1499938964844,28076.0703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5293288230896,3.5293502807617188,8.311464512189559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.58349609375,0.0,1345.686279296875,1895.4371337890625,0.0,4300.0,0.8721204996109009,1.0,0.0,3.0,1.0,0.0
18169140,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.9019944071769714,0.1635040044784546,0.1470761448144912,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753662109375,0.9475351572036744,0.1863024532794952,0.1764126569032669,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753662109375,0.979858696460724,0.2561664581298828,0.1439036875963211,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37530517578125,0.8707966804504395,0.1473283320665359,0.1397040635347366,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37530517578125,0.8601483702659607,0.1418268829584121,0.6386551856994629,285.3753967285156,285.19000244140625,293.1499938964844,291.3086242675781,293.146240234375,297.4094543457031,285.3759460449219,1.0,0.271513968706131,1.0,1.0,0.0,1.0,-1.4951286315917969,1.495126724243164,1.844440816967108e-06,1.1495070457458496,1.0,1.0,0.0,27.39585876464844,31.0,24899.8359375,-0.0,260.30108642578125,1.0,283.1499938964844,284.8027648925781,294.7710266113281,294.4239501953125,293.1499938964844,293.1499938964844,283.1499938964844,29232.576171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601285219192505,3.6013076305389404,8.653830150251451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.814453125,0.0,1429.6842041015625,1895.4371337890625,0.0,4300.0,0.8897842168807983,1.0,0.0,3.0,1.0,0.0
18169200,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.9019944071769714,0.1635040044784546,0.1470761448144912,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753662109375,0.9475351572036744,0.1863024532794952,0.1764126569032669,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753662109375,0.979858696460724,0.2561664581298828,0.1439036875963211,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37530517578125,0.8707966804504395,0.1473283320665359,0.1397040635347366,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37530517578125,0.8601483702659607,0.1418268829584121,0.6386551856994629,285.3753967285156,285.19000244140625,293.1499938964844,291.3086242675781,293.146240234375,297.4094543457031,285.3759460449219,1.0,0.271513968706131,1.0,1.0,0.0,1.0,-1.4951286315917969,1.495126724243164,1.844440816967108e-06,1.1495070457458496,1.0,1.0,0.0,27.39585876464844,31.0,24899.8359375,-0.0,260.30108642578125,1.0,283.1499938964844,284.8027648925781,294.7710266113281,294.4239501953125,293.1499938964844,293.1499938964844,283.1499938964844,29232.576171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601285219192505,3.6013076305389404,8.653830150251451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.814453125,0.0,1429.6842041015625,1895.4371337890625,0.0,4300.0,0.8897842168807983,1.0,0.0,3.0,1.0,0.0
18169260,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38043212890625,0.902694821357727,0.1650071889162063,0.1484304964542389,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804931640625,0.947920262813568,0.1877855509519577,0.1778293401002884,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.9809532761573792,0.2612489759922027,0.1454479992389679,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.8708134293556213,0.1483488529920578,0.1406804025173187,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.8591424822807312,0.1422860324382782,0.640799880027771,285.3805847167969,285.165771484375,293.2509460449219,291.3649597167969,293.2471923828125,297.4075927734375,285.3816223144531,1.0,0.2732124030590057,1.0,1.0,0.0,1.0,-1.504054307937622,1.5040524005889893,1.864877731350134e-06,1.156571388244629,1.0,1.0,0.0,27.72541618347168,34.0,25290.208984375,-0.0,264.9965209960937,1.0,283.1499938964844,284.7964782714844,294.8376159667969,294.5127868652344,293.1499938964844,293.1499938964844,283.1499938964844,30374.412109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670945405960083,3.670968532562256,8.991851245809812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.05712890625,0.0,1514.26318359375,1895.4371337890625,0.0,4300.0,0.9068899750709534,1.0,0.0,3.0,1.0,0.0
18169320,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38043212890625,0.902694821357727,0.1650071889162063,0.1484304964542389,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804931640625,0.947920262813568,0.1877855509519577,0.1778293401002884,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.9809532761573792,0.2612489759922027,0.1454479992389679,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.8708134293556213,0.1483488529920578,0.1406804025173187,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.8591424822807312,0.1422860324382782,0.640799880027771,285.3805847167969,285.165771484375,293.2509460449219,291.3649597167969,293.2471923828125,297.4075927734375,285.3816223144531,1.0,0.2732124030590057,1.0,1.0,0.0,1.0,-1.504054307937622,1.5040524005889893,1.864877731350134e-06,1.156571388244629,1.0,1.0,0.0,27.72541618347168,34.0,25290.208984375,-0.0,264.9965209960937,1.0,283.1499938964844,284.7964782714844,294.8376159667969,294.5127868652344,293.1499938964844,293.1499938964844,283.1499938964844,30374.412109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670945405960083,3.670968532562256,8.991851245809812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.05712890625,0.0,1514.26318359375,1895.4371337890625,0.0,4300.0,0.9068899750709534,1.0,0.0,3.0,1.0,0.0
18169380,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910217285156,0.8986573815345764,0.1665116846561432,0.1498003304004669,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.9427972435951232,0.1892295181751251,0.1792235672473907,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.9842486381530762,0.2650070190429687,0.1504490375518798,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909606933594,0.866348385810852,0.1493491232395172,0.1416518241167068,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908996582031,0.8537611961364746,0.1426751464605331,0.6427322030067444,285.3912353515625,285.1413879394531,293.3525390625,291.4216003417969,293.3487854003906,297.3992004394531,285.3926696777344,1.0,0.2759784162044525,1.0,1.0,0.0,1.0,-1.5168602466583252,1.5168583393096924,1.8944676867249648e-06,1.16671884059906,1.0,1.0,0.0,28.50969314575196,37.0,25733.931640625,-0.0,272.62652587890625,1.0,283.1499938964844,284.7947692871094,294.9066467285156,294.6072692871094,293.1499938964844,293.1499938964844,283.1499938964844,31505.484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738669395446777,3.7386934757232666,9.326687404609402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.0185546875,0.0,1599.6275634765625,1895.4371337890625,0.0,4300.0,0.9235248565673828,1.0,0.0,3.0,1.0,0.0
18169440,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910217285156,0.8986573815345764,0.1665116846561432,0.1498003304004669,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.9427972435951232,0.1892295181751251,0.1792235672473907,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.9842486381530762,0.2650070190429687,0.1504490375518798,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909606933594,0.866348385810852,0.1493491232395172,0.1416518241167068,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908996582031,0.8537611961364746,0.1426751464605331,0.6427322030067444,285.3912353515625,285.1413879394531,293.3525390625,291.4216003417969,293.3487854003906,297.3992004394531,285.3926696777344,1.0,0.2759784162044525,1.0,1.0,0.0,1.0,-1.5168602466583252,1.5168583393096924,1.8944676867249648e-06,1.16671884059906,1.0,1.0,0.0,28.50969314575196,37.0,25733.931640625,-0.0,272.62652587890625,1.0,283.1499938964844,284.7947692871094,294.9066467285156,294.6072692871094,293.1499938964844,293.1499938964844,283.1499938964844,31505.484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738669395446777,3.7386934757232666,9.326687404609402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.0185546875,0.0,1599.6275634765625,1895.4371337890625,0.0,4300.0,0.9235248565673828,1.0,0.0,3.0,1.0,0.0
18169500,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.8952047228813171,0.1672630459070205,0.1504900604486465,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971252441406,0.9385018944740297,0.1899367868900299,0.1799122542142868,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971862792969,0.9863815307617188,0.2663759589195251,0.1540243923664093,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39697265625,0.8627884984016418,0.1498419195413589,0.1421359181404113,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.8497765064239502,0.1428382098674774,0.6435890793800354,285.397216796875,285.129150390625,293.40350341796875,291.4499816894531,293.3997802734375,297.3927001953125,285.3982849121094,1.0,0.2776941359043121,1.0,1.0,0.0,1.0,-1.5244163274765017,1.5244144201278689,1.912069592435728e-06,1.172707438468933,1.0,1.0,0.0,29.05428123474121,37.0,25985.447265625,-0.0,277.3968505859375,1.0,283.1499938964844,284.79302978515625,294.94219970703125,294.65728759765625,293.1499938964844,293.1499938964844,283.1499938964844,32203.17578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.779839277267456,3.779863834381104,9.53322683017177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.78955078125,0.0,1653.056640625,1895.4371337890625,0.0,4300.0,0.9308286905288696,1.0,0.0,3.0,1.0,0.0
18169560,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.8908770084381104,0.1680133789777755,0.1511817872524261,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061279296875,0.9331083297729492,0.1906333416700363,0.1805938482284546,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062805175781,0.988686203956604,0.2673694193363189,0.1582717150449752,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8584413528442383,0.1503294110298156,0.1426181644201278,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.8450243473052979,0.1429765373468399,0.6443520784378052,285.4062805175781,285.11688232421875,293.4546203613281,291.4784240722656,293.45086669921875,297.3847045898437,285.4079895019531,1.0,0.2796206474304199,1.0,1.0,0.0,1.0,-1.5326566696166992,1.5326547622680664,1.931385213538306e-06,1.179238200187683,1.0,1.0,0.0,29.703414916992188,40.0,26220.560546875,-0.0,282.79351806640625,1.0,283.1499938964844,284.7966613769531,294.9779968261719,294.7069396972656,293.1499938964844,293.1499938964844,283.1499938964844,32626.2421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.804586887359619,3.804611921310425,9.658468798079411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.17236328125,0.0,1685.7388916015625,1895.4371337890625,0.0,4300.0,0.9397193789482116,1.0,0.0,3.0,1.0,0.0
