time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169620,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.8804689049720764,0.1695064753293991,0.1525689214468002,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241638183594,0.9201022982597352,0.1919957399368286,0.1819382756948471,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4243469238281,0.9931470155715942,0.2684060931205749,0.1681571304798126,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.848249077796936,0.1512885987758636,0.1435776948928833,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.423828125,0.834047794342041,0.1431867778301239,0.6456275582313538,285.42431640625,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.36541748046875,285.4262390136719,1.0,0.2839415669441223,1.0,1.0,0.0,1.0,-1.5504868030548096,1.5504848957061768,1.9736041849682806e-06,1.1933649778366089,1.0,1.0,0.0,31.26541519165039,43.0,26738.962890625,-0.0,295.0700378417969,1.0,283.1499938964844,284.8009948730469,295.0511779785156,294.8106994628906,293.1499938964844,293.1499938964844,283.04998779296875,33747.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.869393110275269,3.869418859481812,9.990310445573414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.91357421875,0.0,1773.3580322265625,1895.4371337890625,0.0,4300.0,0.9546418786048888,1.0,0.0,3.0,1.0,0.0
18169680,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.8804689049720764,0.1695064753293991,0.1525689214468002,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241638183594,0.9201022982597352,0.1919957399368286,0.1819382756948471,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4243469238281,0.9931470155715942,0.2684060931205749,0.1681571304798126,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.848249077796936,0.1512885987758636,0.1435776948928833,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.423828125,0.834047794342041,0.1431867778301239,0.6456275582313538,285.42431640625,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.36541748046875,285.4262390136719,1.0,0.2839415669441223,1.0,1.0,0.0,1.0,-1.5504868030548096,1.5504848957061768,1.9736041849682806e-06,1.1933649778366089,1.0,1.0,0.0,31.26541519165039,43.0,26738.962890625,-0.0,295.0700378417969,1.0,283.1499938964844,284.8009948730469,295.0511779785156,294.8106994628906,293.1499938964844,293.1499938964844,283.04998779296875,33747.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.869393110275269,3.869418859481812,9.990310445573414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.91357421875,0.0,1773.3580322265625,1895.4371337890625,0.0,4300.0,0.9546418786048888,1.0,0.0,3.0,1.0,0.0
18169740,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37139892578125,0.8680119514465332,0.1708274483680725,0.1538705974817276,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37139892578125,0.905144214630127,0.1931907534599304,0.1831850856542587,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714599609375,0.9968261122703552,0.2680623531341553,0.1795363277196884,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37139892578125,0.8363877534866333,0.1521242260932922,0.1444722414016723,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37139892578125,0.8212692141532898,0.1432124525308609,0.6463127732276917,285.3714294433594,285.07745361328125,293.6597900390625,291.5922546386719,293.6561279296875,297.341552734375,285.3726501464844,1.0,0.2887459695339203,1.0,1.0,0.0,1.0,-1.5691030025482178,1.5691009759902954,2.0183081232971745e-06,1.2081116437911987,1.0,1.0,0.0,33.18971633911133,31.0,27548.40234375,-0.0,308.95343017578125,1.0,283.0509338378906,284.7284240722656,295.1485900878906,294.9656982421875,293.1499938964844,293.1499938964844,282.75,34710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.924236536026001,3.924263238906861,1.0275516615365632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.7783203125,0.0,1849.8370361328125,1895.4371337890625,0.0,4300.0,0.9660213589668274,1.0,0.0,3.0,1.0,0.0
18169800,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37139892578125,0.8680119514465332,0.1708274483680725,0.1538705974817276,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37139892578125,0.905144214630127,0.1931907534599304,0.1831850856542587,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714599609375,0.9968261122703552,0.2680623531341553,0.1795363277196884,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37139892578125,0.8363877534866333,0.1521242260932922,0.1444722414016723,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37139892578125,0.8212692141532898,0.1432124525308609,0.6463127732276917,285.3714294433594,285.07745361328125,293.6597900390625,291.5922546386719,293.6561279296875,297.341552734375,285.3726501464844,1.0,0.2887459695339203,1.0,1.0,0.0,1.0,-1.5691030025482178,1.5691009759902954,2.0183081232971745e-06,1.2081116437911987,1.0,1.0,0.0,33.18971633911133,31.0,27548.40234375,-0.0,308.95343017578125,1.0,283.0509338378906,284.7284240722656,295.1485900878906,294.9656982421875,293.1499938964844,293.1499938964844,282.75,34710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.924236536026001,3.924263238906861,1.0275516615365632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.7783203125,0.0,1849.8370361328125,1895.4371337890625,0.0,4300.0,0.9660213589668274,1.0,0.0,3.0,1.0,0.0
18169860,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.8720250129699707,0.1715881526470184,0.1546996533870697,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.9093025922775269,0.1938866227865219,0.1839793920516967,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.9963269233703612,0.2676008939743042,0.177676260471344,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.839534342288971,0.1525599807500839,0.1449931114912033,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.8228928446769714,0.1427974253892898,0.6449963450431824,285.1654357910156,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.31719970703125,285.1626281738281,1.0,0.2877127528190613,1.0,1.0,0.0,1.0,-1.5678828954696655,1.5678809881210327,2.015565542023978e-06,1.2073302268981934,1.0,1.0,0.0,32.901405334472656,25.0,28646.890625,-0.0,307.5976257324219,1.0,282.75738525390625,284.4924621582031,295.2787475585937,295.1891174316406,293.1499938964844,293.1499938964844,282.45001220703125,35229.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9534754753112793,3.9535024166107178,1.0429208714413107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.44287109375,0.0,1891.49462890625,1895.4371337890625,0.0,4300.0,0.9729769825935364,1.0,0.0,3.0,1.0,0.0
18169920,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.8720250129699707,0.1715881526470184,0.1546996533870697,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.9093025922775269,0.1938866227865219,0.1839793920516967,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.9963269233703612,0.2676008939743042,0.177676260471344,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.839534342288971,0.1525599807500839,0.1449931114912033,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.8228928446769714,0.1427974253892898,0.6449963450431824,285.1654357910156,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.31719970703125,285.1626281738281,1.0,0.2877127528190613,1.0,1.0,0.0,1.0,-1.5678828954696655,1.5678809881210327,2.015565542023978e-06,1.2073302268981934,1.0,1.0,0.0,32.901405334472656,25.0,28646.890625,-0.0,307.5976257324219,1.0,282.75738525390625,284.4924621582031,295.2787475585937,295.1891174316406,293.1499938964844,293.1499938964844,282.45001220703125,35229.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9534754753112793,3.9535024166107178,1.0429208714413107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.44287109375,0.0,1891.49462890625,1895.4371337890625,0.0,4300.0,0.9729769825935364,1.0,0.0,3.0,1.0,0.0
18169980,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8827472925186157,0.1718844473361969,0.1550071835517883,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.921649694442749,0.1941149830818176,0.1842471361160278,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9938565492630004,0.2693985104560852,0.170029416680336,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8488309979438782,0.1526143699884414,0.1450799405574798,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8303082585334778,0.1420269757509231,0.6416602730751038,284.9472351074219,285.0353698730469,293.865478515625,291.7054138183594,293.8617858886719,297.3036804199219,284.9480895996094,1.0,0.2844656705856323,1.0,1.0,0.0,1.0,-1.555495023727417,1.5554929971694946,1.9857845927617745e-06,1.1975282430648804,0.905965268611908,0.905965268611908,0.0,31.611291885375977,25.0,29394.74609375,-0.0,298.31597900390625,1.0,282.4554748535156,284.2649230957031,295.3826904296875,295.3514099121094,293.1499938964844,293.1499938964844,282.1499938964844,39051.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.879693031311035,3.8797199726104736,1.0043568181572482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.46826171875,0.0,1828.3092041015625,1895.4371337890625,0.0,4300.0,0.9581765532493592,1.0,0.0,3.0,1.0,0.0
18170040,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8827472925186157,0.1718844473361969,0.1550071835517883,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.921649694442749,0.1941149830818176,0.1842471361160278,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9938565492630004,0.2693985104560852,0.170029416680336,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8488309979438782,0.1526143699884414,0.1450799405574798,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8303082585334778,0.1420269757509231,0.6416602730751038,284.9472351074219,285.0353698730469,293.865478515625,291.7054138183594,293.8617858886719,297.3036804199219,284.9480895996094,1.0,0.2844656705856323,1.0,1.0,0.0,1.0,-1.555495023727417,1.5554929971694946,1.9857845927617745e-06,1.1975282430648804,0.905965268611908,0.905965268611908,0.0,31.611291885375977,25.0,29394.74609375,-0.0,298.31597900390625,1.0,282.4554748535156,284.2649230957031,295.3826904296875,295.3514099121094,293.1499938964844,293.1499938964844,282.1499938964844,39051.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.879693031311035,3.8797199726104736,1.0043568181572482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.46826171875,0.0,1828.3092041015625,1895.4371337890625,0.0,4300.0,0.9581765532493592,1.0,0.0,3.0,1.0,0.0
18170100,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8874403238296509,0.1720144301652908,0.1551067233085632,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.927096426486969,0.1941752880811691,0.1842976212501526,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.992550015449524,0.2709785401821136,0.1666615158319473,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8528653979301453,0.152596041560173,0.1450542211532592,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8333823084831238,0.1416158080101013,0.6397427320480347,284.8346252441406,285.0199279785156,293.9168701171875,291.7335205078125,293.9131774902344,297.3006591796875,284.8196105957031,1.0,0.2830614447593689,1.0,1.0,0.0,1.0,-1.5492953062057495,1.5492932796478271,1.970930497918744e-06,1.1925715208053589,0.8000251650810242,0.8000251650810242,0.0,31.054119110107425,25.0,29925.2265625,-0.0,293.9563293457031,1.0,282.195556640625,284.12615966796875,295.4461669921875,295.5088195800781,293.1499938964844,293.1499938964844,282.1499938964844,44621.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7160611152648926,3.7160873413085938,9.214228953169368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.19482421875,0.0,1673.5899658203125,1895.4371337890625,0.0,4300.0,0.9225972294807434,1.0,0.0,3.0,1.0,0.0
18170160,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8914255499839783,0.1721934527158737,0.1551993042230606,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9316613078117372,0.1942533403635025,0.1843229830265045,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9913442730903624,0.2727471888065338,0.1638284921646118,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8562479019165039,0.1525912284851074,0.145008698105812,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8358381390571594,0.1412293165922165,0.6377965211868286,284.8667297363281,285.0081787109375,293.9682312011719,291.761474609375,293.9645080566406,297.2987670898437,284.88299560546875,1.0,0.2817561328411102,1.0,1.0,0.0,1.0,-1.5436441898345947,1.5436421632766724,1.957475888048066e-06,1.1880743503570557,0.7695198655128479,0.7695198655128479,0.0,30.588838577270508,28.0,29471.5390625,-0.0,290.12188720703125,1.0,282.1577453613281,284.2198791503906,295.4530029296875,295.431640625,293.1499938964844,293.1499938964844,282.45001220703125,48433.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.396099328994751,3.396123170852661,7.695805379626108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.59814453125,0.0,1355.16845703125,1895.4371337890625,0.0,4300.0,0.8605659604072571,1.0,0.0,3.0,1.0,0.0
18170220,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8984109163284302,0.173615425825119,0.1561849117279052,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.9389137029647828,0.1952315270900726,0.1849991977214813,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.9896045923233032,0.277421772480011,0.1601000428199768,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8616864085197449,0.1532514989376068,0.1454250812530517,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.839553713798523,0.141135036945343,0.6363602876663208,285.083740234375,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.3051147460937,285.0809020996094,1.0,0.2807663679122925,1.0,1.0,0.0,1.0,-1.5399322509765625,1.5399303436279297,1.948580120370025e-06,1.1850374937057495,0.9484090209007264,0.9484090209007264,0.0,30.06057929992676,31.0,29281.82421875,-0.0,287.0349426269531,1.0,282.44110107421875,284.4012451171875,295.4087829589844,295.3114929199219,293.1499938964844,293.1499938964844,282.1499938964844,31772.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5749874114990234,3.575009822845459,8.527904356014915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.0205078125,0.0,1420.325439453125,1895.4371337890625,0.0,4300.0,0.8857451677322388,1.0,0.0,3.0,1.0,0.0
18170280,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8984109163284302,0.173615425825119,0.1561849117279052,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.9389137029647828,0.1952315270900726,0.1849991977214813,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.9896045923233032,0.277421772480011,0.1601000428199768,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8616864085197449,0.1532514989376068,0.1454250812530517,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.839553713798523,0.141135036945343,0.6363602876663208,285.083740234375,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.3051147460937,285.0809020996094,1.0,0.2807663679122925,1.0,1.0,0.0,1.0,-1.5399322509765625,1.5399303436279297,1.948580120370025e-06,1.1850374937057495,0.9484090209007264,0.9484090209007264,0.0,30.06057929992676,31.0,29281.82421875,-0.0,287.0349426269531,1.0,282.44110107421875,284.4012451171875,295.4087829589844,295.3114929199219,293.1499938964844,293.1499938964844,282.1499938964844,31772.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5749874114990234,3.575009822845459,8.527904356014915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.0205078125,0.0,1420.325439453125,1895.4371337890625,0.0,4300.0,0.8857451677322388,1.0,0.0,3.0,1.0,0.0
18170340,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9003890156745911,0.1745555698871612,0.1572452038526535,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9403398633003236,0.1959025859832763,0.1858019232749939,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9896454215049744,0.2812269628047943,0.1601833403110504,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8626654744148254,0.1537001729011535,0.1459783911705017,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8392335772514343,0.1408919095993042,0.6358221173286438,284.888427734375,284.95001220703125,294.1728515625,291.8719482421875,294.1691589355469,297.3062438964844,284.8926696777344,1.0,0.2812314033508301,1.0,1.0,0.0,1.0,-1.5422857999801636,1.5422838926315308,1.9541080291674007e-06,1.1868630647659302,0.8386852145195007,0.8386852145195007,0.0,30.114654541015625,34.0,30110.73046875,-0.0,288.2543029785156,1.0,282.1575927734375,284.2022705078125,295.5416259765625,295.5435485839844,293.1499938964844,293.1499938964844,282.45001220703125,38969.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.513197183609009,3.5132203102111816,8.235658697230974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.22265625,0.0,1407.614501953125,1895.4371337890625,0.0,4300.0,0.8764244318008423,1.0,0.0,3.0,1.0,0.0
18170400,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9003890156745911,0.1745555698871612,0.1572452038526535,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9403398633003236,0.1959025859832763,0.1858019232749939,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9896454215049744,0.2812269628047943,0.1601833403110504,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8626654744148254,0.1537001729011535,0.1459783911705017,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8392335772514343,0.1408919095993042,0.6358221173286438,284.888427734375,284.95001220703125,294.1728515625,291.8719482421875,294.1691589355469,297.3062438964844,284.8926696777344,1.0,0.2812314033508301,1.0,1.0,0.0,1.0,-1.5422857999801636,1.5422838926315308,1.9541080291674007e-06,1.1868630647659302,0.8386852145195007,0.8386852145195007,0.0,30.114654541015625,34.0,30110.73046875,-0.0,288.2543029785156,1.0,282.1575927734375,284.2022705078125,295.5416259765625,295.5435485839844,293.1499938964844,293.1499938964844,282.45001220703125,38969.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.513197183609009,3.5132203102111816,8.235658697230974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.22265625,0.0,1407.614501953125,1895.4371337890625,0.0,4300.0,0.8764244318008423,1.0,0.0,3.0,1.0,0.0
18170460,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.8974142670631409,0.1759351640939712,0.1582873612642288,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.9359668493270874,0.1968686431646347,0.1865666508674621,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.991365134716034,0.2841094434261322,0.1638755351305008,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.8590933084487915,0.1543903350830078,0.1465140581130981,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.8346928954124451,0.140844851732254,0.6351349353790283,285.0882873535156,284.95001220703125,294.2745056152344,291.9261474609375,294.2708435058594,297.30419921875,285.0868835449219,1.0,0.2828560471534729,1.0,1.0,0.0,1.0,-1.5487027168273926,1.5487006902694702,1.969265440493473e-06,1.1918718814849854,1.0,1.0,0.0,30.68672561645508,37.0,29960.439453125,-0.0,292.7152404785156,1.0,282.4422302246094,284.3853759765625,295.5239562988281,295.4616394042969,293.1499938964844,293.1499938964844,282.1499938964844,30838.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6882576942443848,3.6882810592651367,9.076863420887094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.0458984375,0.0,1537.1278076171875,1895.4371337890625,0.0,4300.0,0.9104071855545044,1.0,0.0,3.0,1.0,0.0
18170520,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.8974142670631409,0.1759351640939712,0.1582873612642288,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.9359668493270874,0.1968686431646347,0.1865666508674621,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.991365134716034,0.2841094434261322,0.1638755351305008,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.8590933084487915,0.1543903350830078,0.1465140581130981,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.8346928954124451,0.140844851732254,0.6351349353790283,285.0882873535156,284.95001220703125,294.2745056152344,291.9261474609375,294.2708435058594,297.30419921875,285.0868835449219,1.0,0.2828560471534729,1.0,1.0,0.0,1.0,-1.5487027168273926,1.5487006902694702,1.969265440493473e-06,1.1918718814849854,1.0,1.0,0.0,30.68672561645508,37.0,29960.439453125,-0.0,292.7152404785156,1.0,282.4422302246094,284.3853759765625,295.5239562988281,295.4616394042969,293.1499938964844,293.1499938964844,282.1499938964844,30838.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6882576942443848,3.6882810592651367,9.076863420887094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.0458984375,0.0,1537.1278076171875,1895.4371337890625,0.0,4300.0,0.9104071855545044,1.0,0.0,3.0,1.0,0.0
18170580,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8907947540283203,0.1768543422222137,0.1593634784221649,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9272761940956116,0.1975017189979553,0.1873757988214492,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9939557313919068,0.2853901088237762,0.1703001856803894,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.85230952501297,0.1548365801572799,0.1471073627471923,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.827150285243988,0.1405416131019592,0.6345963478088379,284.88653564453125,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2939758300781,284.8886413574219,1.0,0.2854701280593872,1.0,1.0,0.0,1.0,-1.558744192123413,1.5587421655654907,1.993191972360364e-06,1.1997603178024292,0.8857231140136719,0.8857231140136719,0.0,31.701583862304688,40.0,31026.9921875,-0.0,300.08172607421875,1.0,282.157470703125,284.168212890625,295.666748046875,295.72003173828125,293.1499938964844,293.1499938964844,282.45001220703125,37318.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685092449188232,3.685117244720459,9.061291166290176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.69970703125,0.0,1582.5223388671875,1895.4371337890625,0.0,4300.0,0.9132186770439148,1.0,0.0,3.0,1.0,0.0
18170640,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8907947540283203,0.1768543422222137,0.1593634784221649,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9272761940956116,0.1975017189979553,0.1873757988214492,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9939557313919068,0.2853901088237762,0.1703001856803894,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.85230952501297,0.1548365801572799,0.1471073627471923,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.827150285243988,0.1405416131019592,0.6345963478088379,284.88653564453125,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2939758300781,284.8886413574219,1.0,0.2854701280593872,1.0,1.0,0.0,1.0,-1.558744192123413,1.5587421655654907,1.993191972360364e-06,1.1997603178024292,0.8857231140136719,0.8857231140136719,0.0,31.701583862304688,40.0,31026.9921875,-0.0,300.08172607421875,1.0,282.157470703125,284.168212890625,295.666748046875,295.72003173828125,293.1499938964844,293.1499938964844,282.45001220703125,37318.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685092449188232,3.685117244720459,9.061291166290176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.69970703125,0.0,1582.5223388671875,1895.4371337890625,0.0,4300.0,0.9132186770439148,1.0,0.0,3.0,1.0,0.0
18170700,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.885445237159729,0.1773957759141922,0.159744456410408,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9206016659736632,0.1978501975536346,0.1876375526189804,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9954764246940612,0.2854870557785034,0.174797236919403,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8471907377243042,0.1550832688808441,0.1472927331924438,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8216739296913147,0.1403815001249313,0.6337254047393799,285.0355224609375,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,297.2867126464844,285.0593566894531,1.0,0.2870522439479828,1.0,1.0,0.0,1.0,-1.5640907287597656,1.5640887022018433,2.005981741604046e-06,1.2039377689361572,0.983482301235199,0.983482301235199,0.0,32.41248321533203,40.0,30533.1875,-0.0,304.4942626953125,1.0,282.40301513671875,284.35076904296875,295.6331787109375,295.5625,293.1499938964844,293.1499938964844,282.45001220703125,33855.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7169463634490967,3.716970682144165,9.218619538842175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.048828125,0.0,1592.5947265625,1895.4371337890625,0.0,4300.0,0.9209968447685242,1.0,0.0,3.0,1.0,0.0
18170760,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8809625506401062,0.1782083213329315,0.1604034751653671,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.9147964119911194,0.1984059512615203,0.1881096959114074,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.9966955780982972,0.285559743642807,0.1790354698896408,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.8427270650863647,0.1554987281560897,0.1476460099220276,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.8166987299919128,0.1403664052486419,0.633515477180481,285.0982971191406,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,297.2811279296875,285.1007385253906,1.0,0.2888209819793701,1.0,1.0,0.0,1.0,-1.57070791721344,1.5707058906555176,2.0218856207065983e-06,1.2091095447540283,1.0,1.0,0.0,33.14133834838867,43.0,30812.125,-0.0,309.5909729003906,1.0,282.44293212890625,284.37530517578125,295.6540832519531,295.64324951171875,293.1499938964844,293.1499938964844,282.1499938964844,32660.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.807903289794922,3.807928085327149,9.675313776824623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.48681640625,0.0,1689.977294921875,1895.4371337890625,0.0,4300.0,0.9382759928703308,1.0,0.0,3.0,1.0,0.0
18170820,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8697403073310852,0.1791656166315078,0.1615353375673294,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9014477133750916,0.1990273594856262,0.1889298260211944,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9987469911575316,0.2842640280723572,0.1888703554868698,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8320369720458984,0.1559548676013946,0.1482717543840408,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8043566942214966,0.1399638801813125,0.6326366662979126,284.906005859375,284.95001220703125,294.5753479003906,292.0830993652344,294.5718688964844,297.2629089355469,284.90673828125,1.0,0.2927848994731903,1.0,1.0,0.0,1.0,-1.58455491065979,1.5845528841018677,2.055451886917581e-06,1.2199550867080688,0.9327768087387084,0.9327768087387084,0.0,34.92824172973633,31.0,32038.880859375,-0.0,321.0913391113281,1.0,282.1557922363281,284.1562805175781,295.7973937988281,295.9103698730469,293.1499938964844,293.1499938964844,281.8500061035156,36312.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.826413154602051,3.8264389038085938,9.769605640030932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.369140625,0.0,1740.88818359375,1895.4371337890625,0.0,4300.0,0.944463849067688,1.0,0.0,3.0,1.0,0.0
18170880,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8697403073310852,0.1791656166315078,0.1615353375673294,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9014477133750916,0.1990273594856262,0.1889298260211944,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9987469911575316,0.2842640280723572,0.1888703554868698,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8320369720458984,0.1559548676013946,0.1482717543840408,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8043566942214966,0.1399638801813125,0.6326366662979126,284.906005859375,284.95001220703125,294.5753479003906,292.0830993652344,294.5718688964844,297.2629089355469,284.90673828125,1.0,0.2927848994731903,1.0,1.0,0.0,1.0,-1.58455491065979,1.5845528841018677,2.055451886917581e-06,1.2199550867080688,0.9327768087387084,0.9327768087387084,0.0,34.92824172973633,31.0,32038.880859375,-0.0,321.0913391113281,1.0,282.1557922363281,284.1562805175781,295.7973937988281,295.9103698730469,293.1499938964844,293.1499938964844,281.8500061035156,36312.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.826413154602051,3.8264389038085938,9.769605640030932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.369140625,0.0,1740.88818359375,1895.4371337890625,0.0,4300.0,0.944463849067688,1.0,0.0,3.0,1.0,0.0
18170940,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.8733163475990295,0.1796099543571472,0.1619651019573211,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.9047257304191588,0.1991642117500305,0.1891093999147415,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.9984052777290344,0.2827152013778686,0.1868086159229278,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.8346894979476929,0.1560190916061401,0.1483721286058426,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8054712414741516,0.1391423195600509,0.6291751265525818,284.8082275390625,284.95001220703125,294.673828125,292.1331787109375,294.6703796386719,297.2428894042969,284.8238525390625,1.0,0.2909739911556244,1.0,1.0,0.0,1.0,-1.578791856765747,1.5787898302078247,2.041409288722207e-06,1.2154150009155271,0.7817168235778809,0.7817168235778809,0.0,34.48157501220703,25.0,32262.3203125,-0.0,317.0771789550781,1.0,281.8572998046875,284.08648681640625,295.8899230957031,296.03839111328125,293.1499938964844,293.1499938964844,282.1499938964844,46876.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.439300537109375,3.439324378967285,7.892843996160082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.1552734375,0.0,1387.8267822265625,1895.4371337890625,0.0,4300.0,0.8676554560661316,1.0,0.0,3.0,1.0,0.0
18171000,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.8733163475990295,0.1796099543571472,0.1619651019573211,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.9047257304191588,0.1991642117500305,0.1891093999147415,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.9984052777290344,0.2827152013778686,0.1868086159229278,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.8346894979476929,0.1560190916061401,0.1483721286058426,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8054712414741516,0.1391423195600509,0.6291751265525818,284.8082275390625,284.95001220703125,294.673828125,292.1331787109375,294.6703796386719,297.2428894042969,284.8238525390625,1.0,0.2909739911556244,1.0,1.0,0.0,1.0,-1.578791856765747,1.5787898302078247,2.041409288722207e-06,1.2154150009155271,0.7817168235778809,0.7817168235778809,0.0,34.48157501220703,25.0,32262.3203125,-0.0,317.0771789550781,1.0,281.8572998046875,284.08648681640625,295.8899230957031,296.03839111328125,293.1499938964844,293.1499938964844,282.1499938964844,46876.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.439300537109375,3.439324378967285,7.892843996160082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.1552734375,0.0,1387.8267822265625,1895.4371337890625,0.0,4300.0,0.8676554560661316,1.0,0.0,3.0,1.0,0.0
18171060,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8887684345245361,0.1810324639081955,0.1629228889942169,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.92122882604599,0.1999947875738144,0.1896213740110397,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9960658550262452,0.2853150963783264,0.1767575144767761,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8474397659301758,0.1566377133131027,0.14872507750988,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8165860176086426,0.1388609856367111,0.6267955899238586,285.02447509765625,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2458801269531,285.02130126953125,1.0,0.2871676981449127,1.0,1.0,0.0,1.0,-1.5660555362701416,1.5660535097122192,2.010387333939434e-06,1.2051972150802612,0.929431974887848,0.929431974887848,0.0,32.718074798583984,28.0,31864.6484375,-0.0,306.2384033203125,1.0,282.14117431640625,284.2721862792969,295.847412109375,295.9147033691406,293.1499938964844,293.1499938964844,281.8500061035156,32724.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.577615976333618,3.577638626098633,8.540449698557495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.3583984375,0.0,1430.0946044921875,1895.4371337890625,0.0,4300.0,0.8868244886398315,1.0,0.0,3.0,1.0,0.0
18171120,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8887684345245361,0.1810324639081955,0.1629228889942169,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.92122882604599,0.1999947875738144,0.1896213740110397,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9960658550262452,0.2853150963783264,0.1767575144767761,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8474397659301758,0.1566377133131027,0.14872507750988,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8165860176086426,0.1388609856367111,0.6267955899238586,285.02447509765625,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2458801269531,285.02130126953125,1.0,0.2871676981449127,1.0,1.0,0.0,1.0,-1.5660555362701416,1.5660535097122192,2.010387333939434e-06,1.2051972150802612,0.929431974887848,0.929431974887848,0.0,32.718074798583984,28.0,31864.6484375,-0.0,306.2384033203125,1.0,282.14117431640625,284.2721862792969,295.847412109375,295.9147033691406,293.1499938964844,293.1499938964844,281.8500061035156,32724.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.577615976333618,3.577638626098633,8.540449698557495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.3583984375,0.0,1430.0946044921875,1895.4371337890625,0.0,4300.0,0.8868244886398315,1.0,0.0,3.0,1.0,0.0
18171180,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8989094495773315,0.181965172290802,0.1639261841773986,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9320957660675048,0.2005182206630706,0.1902341395616531,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9941051602363586,0.2895028293132782,0.1707128137350082,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8556845784187317,0.1570259183645248,0.1491787582635879,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8229161500930786,0.1384828239679336,0.6253504753112793,284.865478515625,284.95001220703125,294.86737060546875,292.229248046875,294.86395263671875,297.25396728515625,284.8749694824219,1.0,0.2853879928588867,1.0,1.0,0.0,1.0,-1.5595433712005615,1.5595413446426392,1.994558715523453e-06,1.199897050857544,0.7980971336364746,0.7980971336364746,0.0,31.75957489013672,31.0,32259.015625,-0.0,300.60986328125,1.0,281.85870361328125,284.1302490234375,295.9596862792969,296.1031799316406,293.1499938964844,293.1499938964844,282.1499938964844,42233.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3823068141937256,3.38232946395874,7.633423138031503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.080078125,0.0,1298.4642333984375,1895.4371337890625,0.0,4300.0,0.8507341146469116,1.0,0.0,3.0,1.0,0.0
18171240,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8989094495773315,0.181965172290802,0.1639261841773986,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9320957660675048,0.2005182206630706,0.1902341395616531,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9941051602363586,0.2895028293132782,0.1707128137350082,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8556845784187317,0.1570259183645248,0.1491787582635879,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8229161500930786,0.1384828239679336,0.6253504753112793,284.865478515625,284.95001220703125,294.86737060546875,292.229248046875,294.86395263671875,297.25396728515625,284.8749694824219,1.0,0.2853879928588867,1.0,1.0,0.0,1.0,-1.5595433712005615,1.5595413446426392,1.994558715523453e-06,1.199897050857544,0.7980971336364746,0.7980971336364746,0.0,31.75957489013672,31.0,32259.015625,-0.0,300.60986328125,1.0,281.85870361328125,284.1302490234375,295.9596862792969,296.1031799316406,293.1499938964844,293.1499938964844,282.1499938964844,42233.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3823068141937256,3.38232946395874,7.633423138031503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.080078125,0.0,1298.4642333984375,1895.4371337890625,0.0,4300.0,0.8507341146469116,1.0,0.0,3.0,1.0,0.0
18171300,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9010993838310242,0.18260557949543,0.1643490046262741,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9341804385185242,0.2008931040763855,0.1904723644256591,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9937328696250916,0.2915703952312469,0.1696948260068893,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8572695851325989,0.1573061794042587,0.1493513435125351,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8237230181694031,0.1383848786354065,0.6245018839836121,285.0226135253906,284.95001220703125,294.9149780273437,292.2523498535156,294.9115600585937,297.2582397460937,285.04315185546875,1.0,0.2850806415081024,1.0,1.0,0.0,1.0,-1.5583010911941528,1.5582990646362305,1.9915255506930407e-06,1.198865294456482,0.8976379036903381,0.8976379036903381,0.0,31.599943161010746,31.0,31816.955078125,-0.0,299.6029357910156,1.0,282.0951843261719,284.3035888671875,295.91680908203125,295.9337463378906,293.1499938964844,293.1499938964844,282.1499938964844,34824.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.422904253005981,3.42292594909668,7.817768050699669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.2509765625,0.0,1286.6376953125,1895.4371337890625,0.0,4300.0,0.8571118116378784,1.0,0.0,3.0,1.0,0.0
18171360,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9033775329589844,0.1834517866373062,0.1650431007146835,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9361699223518372,0.2014356106519699,0.1909246891736984,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.993466854095459,0.2936682403087616,0.1689873188734054,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8587978482246399,0.1577244699001312,0.1496955752372741,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8244904279708862,0.1384197920560836,0.6244179606437683,285.0570678710937,284.95001220703125,294.9621887207031,292.2750244140625,294.9588317871094,297.263671875,285.0539855957031,1.0,0.2851490974426269,1.0,1.0,0.0,1.0,-1.5591384172439575,1.5591365098953247,1.9934964257117822e-06,1.19949471950531,0.954495370388031,0.954495370388031,0.0,31.52275276184082,34.0,32089.693359375,-0.0,299.7917785644531,1.0,282.1408386230469,284.2945861816406,295.9301147460937,296.00518798828125,293.1499938964844,293.1499938964844,281.8500061035156,31132.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5656723976135254,3.565694570541382,8.483521014568396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.5009765625,0.0,1405.77978515625,1895.4371337890625,0.0,4300.0,0.8830242156982422,1.0,0.0,3.0,1.0,0.0
18171420,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9025657176971436,0.184378832578659,0.1661072224378585,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9342095255851746,0.2019720077514648,0.1916165947914123,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.994218647480011,0.2963939607143402,0.1710299998521804,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8572643399238586,0.1581380516290664,0.150233656167984,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8218662738800049,0.1381067037582397,0.62367182970047,284.87255859375,284.95001220703125,295.0555419921875,292.3191833496094,295.0522155761719,297.2646179199219,284.8797302246094,1.0,0.2862189710140228,1.0,1.0,0.0,1.0,-1.5634483098983765,1.563446283340454,2.0038407910760725e-06,1.2028957605361938,0.8238245844841003,0.8238245844841003,0.0,31.875242233276367,37.0,32821.08984375,-0.0,302.75958251953125,1.0,281.8578186035156,284.1139831542969,296.0531616210937,296.2267150878906,293.1499938964844,293.1499938964844,282.1499938964844,40009.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.467095136642456,3.467118263244629,8.020931545615895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.91748046875,0.0,1367.533203125,1895.4371337890625,0.0,4300.0,0.8671050667762756,1.0,0.0,3.0,1.0,0.0
18171480,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9025657176971436,0.184378832578659,0.1661072224378585,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9342095255851746,0.2019720077514648,0.1916165947914123,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.994218647480011,0.2963939607143402,0.1710299998521804,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8572643399238586,0.1581380516290664,0.150233656167984,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8218662738800049,0.1381067037582397,0.62367182970047,284.87255859375,284.95001220703125,295.0555419921875,292.3191833496094,295.0522155761719,297.2646179199219,284.8797302246094,1.0,0.2862189710140228,1.0,1.0,0.0,1.0,-1.5634483098983765,1.563446283340454,2.0038407910760725e-06,1.2028957605361938,0.8238245844841003,0.8238245844841003,0.0,31.875242233276367,37.0,32821.08984375,-0.0,302.75958251953125,1.0,281.8578186035156,284.1139831542969,296.0531616210937,296.2267150878906,293.1499938964844,293.1499938964844,282.1499938964844,40009.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.467095136642456,3.467118263244629,8.020931545615895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.91748046875,0.0,1367.533203125,1895.4371337890625,0.0,4300.0,0.8671050667762756,1.0,0.0,3.0,1.0,0.0
