time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171540,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.897585391998291,0.1858135908842086,0.1672001630067825,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.927294135093689,0.2028485387563705,0.1923000514507293,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.995879888534546,0.2981069982051849,0.1761228442192077,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8519481420516968,0.158820241689682,0.1507681906223297,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8156141638755798,0.137972742319107,0.6226801872253418,285.072021484375,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2626647949219,285.0694580078125,1.0,0.2883135080337524,1.0,1.0,0.0,1.0,-1.5711438655853271,1.5711418390274048,2.022351509367581e-06,1.208928465843201,0.990598201751709,0.990598201751709,0.0,32.72047424316406,40.0,32729.462890625,-0.0,308.6737976074219,1.0,282.1418762207031,284.2886962890625,296.0282897949219,296.13995361328125,293.1499938964844,293.1499938964844,281.8500061035156,30818.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648335695266724,3.648358821868897,8.881429494067561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.7578125,0.0,1492.5640869140625,1895.4371337890625,0.0,4300.0,0.9013565182685852,1.0,0.0,3.0,1.0,0.0
18171600,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.897585391998291,0.1858135908842086,0.1672001630067825,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.927294135093689,0.2028485387563705,0.1923000514507293,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.995879888534546,0.2981069982051849,0.1761228442192077,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8519481420516968,0.158820241689682,0.1507681906223297,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8156141638755798,0.137972742319107,0.6226801872253418,285.072021484375,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2626647949219,285.0694580078125,1.0,0.2883135080337524,1.0,1.0,0.0,1.0,-1.5711438655853271,1.5711418390274048,2.022351509367581e-06,1.208928465843201,0.990598201751709,0.990598201751709,0.0,32.72047424316406,40.0,32729.462890625,-0.0,308.6737976074219,1.0,282.1418762207031,284.2886962890625,296.0282897949219,296.13995361328125,293.1499938964844,293.1499938964844,281.8500061035156,30818.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648335695266724,3.648358821868897,8.881429494067561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.7578125,0.0,1492.5640869140625,1895.4371337890625,0.0,4300.0,0.9013565182685852,1.0,0.0,3.0,1.0,0.0
18171660,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8893207311630249,0.1867059767246246,0.1682757437229156,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.916688084602356,0.2033586502075195,0.1930069774389267,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9977625608444214,0.2981268763542175,0.1835128962993621,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8439077138900757,0.1592265963554382,0.1513381898403167,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8063198924064636,0.137549489736557,0.6216588616371155,284.8745422363281,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.25225830078125,284.8793334960937,1.0,0.2912659049034118,1.0,1.0,0.0,1.0,-1.5816138982772827,1.5816118717193604,2.047681618932984e-06,1.2171101570129397,0.8591556549072266,0.8591556549072266,0.0,34.008033752441406,43.0,33683.3046875,-0.0,317.1770324707031,1.0,281.8569030761719,284.0846252441406,296.1556701660156,296.37921142578125,293.1499938964844,293.1499938964844,282.1499938964844,38506.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.606722354888916,3.606746435165405,8.679979828229989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.66357421875,0.0,1504.0843505859375,1895.4371337890625,0.0,4300.0,0.89666748046875,1.0,0.0,3.0,1.0,0.0
18171720,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8893207311630249,0.1867059767246246,0.1682757437229156,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.916688084602356,0.2033586502075195,0.1930069774389267,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9977625608444214,0.2981268763542175,0.1835128962993621,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8439077138900757,0.1592265963554382,0.1513381898403167,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8063198924064636,0.137549489736557,0.6216588616371155,284.8745422363281,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.25225830078125,284.8793334960937,1.0,0.2912659049034118,1.0,1.0,0.0,1.0,-1.5816138982772827,1.5816118717193604,2.047681618932984e-06,1.2171101570129397,0.8591556549072266,0.8591556549072266,0.0,34.008033752441406,43.0,33683.3046875,-0.0,317.1770324707031,1.0,281.8569030761719,284.0846252441406,296.1556701660156,296.37921142578125,293.1499938964844,293.1499938964844,282.1499938964844,38506.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.606722354888916,3.606746435165405,8.679979828229989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.66357421875,0.0,1504.0843505859375,1895.4371337890625,0.0,4300.0,0.89666748046875,1.0,0.0,3.0,1.0,0.0
18171780,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8786233067512512,0.1880873590707779,0.1693412810564041,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9038413166999816,0.2041914463043213,0.1936741918325424,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.9990000128746032,0.2972086369991302,0.1925326883792877,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8338310718536377,0.1598844975233078,0.1518767476081848,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7942090630531311,0.1372692286968231,0.6201579570770264,285.0813293457031,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.2412109375,285.0811462402344,1.0,0.2948296070098877,1.0,1.0,0.0,1.0,-1.5933656692504885,1.593363642692566,2.076199734801776e-06,1.2261595726013184,1.0,1.0,0.0,35.69819641113281,31.0,33533.17578125,0.0,327.5115661621094,1.0,282.1423645019531,284.27587890625,296.1315612792969,296.2929992675781,293.1499938964844,293.1499938964844,281.8500061035156,31791.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7573962211608887,3.757420539855957,9.420355127076618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.8349609375,0.0,1623.5523681640625,1895.4371337890625,0.0,4300.0,0.926231563091278,1.0,0.0,3.0,1.0,0.0
18171840,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8786233067512512,0.1880873590707779,0.1693412810564041,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9038413166999816,0.2041914463043213,0.1936741918325424,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.9990000128746032,0.2972086369991302,0.1925326883792877,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8338310718536377,0.1598844975233078,0.1518767476081848,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7942090630531311,0.1372692286968231,0.6201579570770264,285.0813293457031,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.2412109375,285.0811462402344,1.0,0.2948296070098877,1.0,1.0,0.0,1.0,-1.5933656692504885,1.593363642692566,2.076199734801776e-06,1.2261595726013184,1.0,1.0,0.0,35.69819641113281,31.0,33533.17578125,0.0,327.5115661621094,1.0,282.1423645019531,284.27587890625,296.1315612792969,296.2929992675781,293.1499938964844,293.1499938964844,281.8500061035156,31791.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7573962211608887,3.757420539855957,9.420355127076618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.8349609375,0.0,1623.5523681640625,1895.4371337890625,0.0,4300.0,0.926231563091278,1.0,0.0,3.0,1.0,0.0
18171900,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8805522918701172,0.1886666268110275,0.1699933558702469,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9053783416748048,0.2045481950044632,0.1941061466932296,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9990000128746032,0.2966659665107727,0.1919780671596527,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.835099458694458,0.1601716130971908,0.1522212475538253,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.794689953327179,0.1370827555656433,0.6196362376213074,284.9415588378906,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.23583984375,284.9164733886719,1.0,0.2944253981113434,1.0,1.0,0.0,1.0,-1.593799114227295,1.593796968460083,2.0772358766407706e-06,1.2264753580093384,0.9526945948600768,0.9526945948600768,0.0,35.61119079589844,31.0,34488.640625,0.0,327.4881591796875,1.0,281.89434814453125,284.0832214355469,296.22039794921875,296.5362548828125,293.1499938964844,293.1499938964844,281.8500061035156,33519.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.800402402877808,3.800427436828613,9.637234370529768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.53564453125,0.0,1687.7001953125,1895.4371337890625,0.0,4300.0,0.9363370537757874,1.0,0.0,3.0,1.0,0.0
18171960,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8860538005828857,0.1889408379793167,0.1703251898288726,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9110773801803588,0.2046684324741363,0.1942876726388931,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9986863732337952,0.2965545356273651,0.1884835660457611,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8396245837211609,0.1602701693773269,0.1523644626140594,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7985289096832275,0.1367249488830566,0.6182405352592468,284.8724060058594,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.2306213378906,284.8731384277344,1.0,0.2928036153316498,1.0,1.0,0.0,1.0,-1.588721752166748,1.588719606399536,2.0646384655265138e-06,1.2223528623580933,0.8876662254333496,0.8876662254333496,0.0,34.92491149902344,25.0,34328.4375,0.0,323.12255859375,1.0,281.8564758300781,284.0520935058594,296.2538757324219,296.5249938964844,293.1499938964844,293.1499938964844,282.1499938964844,37883.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7341623306274414,3.734187602996826,9.30421435896278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.72216796875,0.0,1643.2489013671875,1895.4371337890625,0.0,4300.0,0.9244913458824158,1.0,0.0,3.0,1.0,0.0
18172020,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.902088224887848,0.190230056643486,0.171194851398468,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9286236763000488,0.2054209560155868,0.1947627961635589,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9964556694030762,0.2993498146533966,0.1781418919563293,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8530238270759583,0.1608722358942031,0.1527324169874191,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8103135824203491,0.1363833993673324,0.6157845258712769,285.0619201660156,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.2352294921875,285.06060791015625,1.0,0.28882896900177,1.0,1.0,0.0,1.0,-1.5754128694534302,1.5754108428955078,2.031790245382581e-06,1.2114945650100708,1.0,1.0,0.0,33.07109832763672,28.0,33631.44921875,0.0,311.6580505371094,1.0,282.1434631347656,284.241455078125,296.2146301269531,296.3968505859375,293.1499938964844,293.1499938964844,281.8500061035156,33075.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8326263427734375,3.8326516151428223,9.801357236938202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.40380859375,0.0,1723.026611328125,1895.4371337890625,0.0,4300.0,0.9440816044807434,1.0,0.0,3.0,1.0,0.0
18172080,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.902088224887848,0.190230056643486,0.171194851398468,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9286236763000488,0.2054209560155868,0.1947627961635589,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9964556694030762,0.2993498146533966,0.1781418919563293,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8530238270759583,0.1608722358942031,0.1527324169874191,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8103135824203491,0.1363833993673324,0.6157845258712769,285.0619201660156,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.2352294921875,285.06060791015625,1.0,0.28882896900177,1.0,1.0,0.0,1.0,-1.5754128694534302,1.5754108428955078,2.031790245382581e-06,1.2114945650100708,1.0,1.0,0.0,33.07109832763672,28.0,33631.44921875,0.0,311.6580505371094,1.0,282.1434631347656,284.241455078125,296.2146301269531,296.3968505859375,293.1499938964844,293.1499938964844,281.8500061035156,33075.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8326263427734375,3.8326516151428223,9.801357236938202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.40380859375,0.0,1723.026611328125,1895.4371337890625,0.0,4300.0,0.9440816044807434,1.0,0.0,3.0,1.0,0.0
18172140,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.913041889667511,0.1910740733146667,0.1721428781747818,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9397867918014526,0.2058864086866378,0.1953383833169937,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9945187568664552,0.3035829663276672,0.1718851029872894,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8617255091667175,0.1612650156021118,0.153201624751091,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8169168829917908,0.1359445303678512,0.6141193509101868,284.8547668457031,284.95001220703125,295.57781982421875,292.54315185546875,295.5749206542969,297.2439270019531,284.8580627441406,1.0,0.286906361579895,1.0,1.0,0.0,1.0,-1.568290114402771,1.5682880878448486,2.014184246945661e-06,1.2055363655090332,0.8777506947517395,0.8777506947517395,0.0,32.05450439453125,31.0,34253.75,0.0,305.53179931640625,1.0,281.85577392578125,284.0303955078125,296.317626953125,296.5888366699219,293.1499938964844,293.1499938964844,282.1499938964844,39365.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.75821304321289,3.758238554000856,9.42445069540554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.20654296875,0.0,1682.8509521484375,1895.4371337890625,0.0,4300.0,0.9309186339378356,1.0,0.0,3.0,1.0,0.0
18172200,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.913041889667511,0.1910740733146667,0.1721428781747818,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9397867918014526,0.2058864086866378,0.1953383833169937,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9945187568664552,0.3035829663276672,0.1718851029872894,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8617255091667175,0.1612650156021118,0.153201624751091,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8169168829917908,0.1359445303678512,0.6141193509101868,284.8547668457031,284.95001220703125,295.57781982421875,292.54315185546875,295.5749206542969,297.2439270019531,284.8580627441406,1.0,0.286906361579895,1.0,1.0,0.0,1.0,-1.568290114402771,1.5682880878448486,2.014184246945661e-06,1.2055363655090332,0.8777506947517395,0.8777506947517395,0.0,32.05450439453125,31.0,34253.75,0.0,305.53179931640625,1.0,281.85577392578125,284.0303955078125,296.317626953125,296.5888366699219,293.1499938964844,293.1499938964844,282.1499938964844,39365.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.75821304321289,3.758238554000856,9.42445069540554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.20654296875,0.0,1682.8509521484375,1895.4371337890625,0.0,4300.0,0.9309186339378356,1.0,0.0,3.0,1.0,0.0
18172260,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9176027178764344,0.1924625188112259,0.1731299608945846,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9434962868690492,0.2067172825336456,0.1959209889173507,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.993927001953125,0.3076371848583221,0.1702212840318679,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8647317290306091,0.1619459092617035,0.1536819785833358,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8182017207145691,0.1357710361480713,0.6126492023468018,285.06719970703125,284.95001220703125,295.65740966796875,292.5726623535156,295.65460205078125,297.2535095214844,285.06744384765625,1.0,0.2865286767482757,1.0,1.0,0.0,1.0,-1.5669835805892944,1.566981554031372,2.0107554519199766e-06,1.2042553424835205,1.0,1.0,0.0,31.801414489746094,34.0,33733.65234375,0.0,304.2368469238281,1.0,282.1435241699219,284.2387390136719,296.27056884765625,296.4564819335937,293.1499938964844,293.1499938964844,281.8500061035156,33335.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.847468376159668,3.847493886947632,9.877417141979097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.984375,0.0,1743.140625,1895.4371337890625,0.0,4300.0,0.9476118087768556,1.0,0.0,3.0,1.0,0.0
18172320,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9176027178764344,0.1924625188112259,0.1731299608945846,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9434962868690492,0.2067172825336456,0.1959209889173507,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.993927001953125,0.3076371848583221,0.1702212840318679,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8647317290306091,0.1619459092617035,0.1536819785833358,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8182017207145691,0.1357710361480713,0.6126492023468018,285.06719970703125,284.95001220703125,295.65740966796875,292.5726623535156,295.65460205078125,297.2535095214844,285.06744384765625,1.0,0.2865286767482757,1.0,1.0,0.0,1.0,-1.5669835805892944,1.566981554031372,2.0107554519199766e-06,1.2042553424835205,1.0,1.0,0.0,31.801414489746094,34.0,33733.65234375,0.0,304.2368469238281,1.0,282.1435241699219,284.2387390136719,296.27056884765625,296.4564819335937,293.1499938964844,293.1499938964844,281.8500061035156,33335.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.847468376159668,3.847493886947632,9.877417141979097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.984375,0.0,1743.140625,1895.4371337890625,0.0,4300.0,0.9476118087768556,1.0,0.0,3.0,1.0,0.0
18172380,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9170294404029846,0.1933945268392563,0.1742075681686401,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9419758319854736,0.2072674334049224,0.1966240406036377,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9945547580718994,0.3103784620761871,0.1719894260168075,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8635883331298828,0.1624190807342529,0.1542749553918838,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8157886862754822,0.1354288309812545,0.6117343902587891,284.8710021972656,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.255615234375,284.8739318847656,1.0,0.2874850332736969,1.0,1.0,0.0,1.0,-1.5708565711975098,1.5708545446395874,2.019897010541172e-06,1.2071292400360107,0.8945541381835938,0.8945541381835938,0.0,32.107757568359375,37.0,34573.9921875,0.0,306.897705078125,1.0,281.8558044433594,284.0311889648437,296.3746337890625,296.6617736816406,293.1499938964844,293.1499938964844,281.54998779296875,38612.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.793374300003052,3.7934000492095934,9.60162310548185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.09033203125,0.0,1718.9219970703125,1895.4371337890625,0.0,4300.0,0.9384415745735168,1.0,0.0,3.0,1.0,0.0
18172440,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9170294404029846,0.1933945268392563,0.1742075681686401,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9419758319854736,0.2072674334049224,0.1966240406036377,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9945547580718994,0.3103784620761871,0.1719894260168075,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8635883331298828,0.1624190807342529,0.1542749553918838,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8157886862754822,0.1354288309812545,0.6117343902587891,284.8710021972656,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.255615234375,284.8739318847656,1.0,0.2874850332736969,1.0,1.0,0.0,1.0,-1.5708565711975098,1.5708545446395874,2.019897010541172e-06,1.2071292400360107,0.8945541381835938,0.8945541381835938,0.0,32.107757568359375,37.0,34573.9921875,0.0,306.897705078125,1.0,281.8558044433594,284.0311889648437,296.3746337890625,296.6617736816406,293.1499938964844,293.1499938964844,281.54998779296875,38612.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.793374300003052,3.7934000492095934,9.60162310548185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.09033203125,0.0,1718.9219970703125,1895.4371337890625,0.0,4300.0,0.9384415745735168,1.0,0.0,3.0,1.0,0.0
18172500,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.9134714007377625,0.1936711519956588,0.1745069026947021,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.9379783868789672,0.2073817998170852,0.1967838406562805,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.9954373836517334,0.3109524846076965,0.1746721565723419,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.860454797744751,0.1625246554613113,0.1544202864170074,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.8121812343597412,0.1351201385259628,0.6105899214744568,284.7727966308594,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,297.2523803710937,284.7609558105469,1.0,0.2883469760417938,1.0,1.0,0.0,1.0,-1.5734286308288574,1.573426604270935,2.026012225542217e-06,1.2090643644332886,0.7907387018203735,0.7907387018203735,0.0,32.521461486816406,37.0,35128.11328125,0.0,309.2344970703125,1.0,281.5975952148437,283.908447265625,296.42901611328125,296.8182067871094,293.1499938964844,293.1499938964844,281.54998779296875,44203.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637480974197388,3.637506484985352,8.828659474602318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.91015625,0.0,1580.4544677734375,1895.4371337890625,0.0,4300.0,0.9048895239830016,1.0,0.0,3.0,1.0,0.0
18172560,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.908596694469452,0.1939720064401626,0.1747446954250335,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.932462215423584,0.207495704293251,0.196880966424942,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.9964689016342164,0.3110892176628113,0.1781904846429824,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.8561893105506897,0.1626259088516235,0.1545137763023376,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.807341456413269,0.1347840279340744,0.609143078327179,284.832275390625,284.95001220703125,295.8091125488281,292.6239929199219,295.8065185546875,297.2472229003906,284.851318359375,1.0,0.2894229888916015,1.0,1.0,0.0,1.0,-1.5764291286468506,1.5764271020889282,2.033155624303617e-06,1.2113168239593506,0.7751419544219971,0.7751419544219971,0.0,33.07368850708008,40.0,34722.9765625,0.0,312.156494140625,1.0,281.55841064453125,284.0279235839844,296.4261474609375,296.7313842773437,293.1499938964844,293.1499938964844,281.8500061035156,47038.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.343568086624145,3.343591451644897,7.45956810987991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.4111328125,0.0,1293.88427734375,1895.4371337890625,0.0,4300.0,0.8485463857650757,1.0,0.0,3.0,1.0,0.0
18172620,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.900976836681366,0.1955830305814743,0.1759884804487228,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9226965308189392,0.2084914743900299,0.1976591944694519,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9980717301368712,0.3114288449287414,0.1850219815969467,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8487874865531921,0.1634420603513717,0.1551616638898849,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7982684969902039,0.134598433971405,0.607877790927887,285.0396728515625,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.24273681640625,285.0369567871094,1.0,0.2922136783599853,1.0,1.0,0.0,1.0,-1.5863144397735596,1.5863124132156372,2.056964376606629e-06,1.2188801765441897,0.9301830530166626,0.9301830530166626,0.0,34.28565216064453,43.0,34719.30078125,0.0,320.2177429199219,1.0,281.8406677246094,284.1902770996094,296.3706970214844,296.6133728027344,293.1499938964844,293.1499938964844,281.54998779296875,31999.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5353646278381348,3.535386800765991,8.339916917066148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.21923828125,0.0,1380.3406982421875,1895.4371337890625,0.0,4300.0,0.8767954111099243,1.0,0.0,3.0,1.0,0.0
18172680,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.900976836681366,0.1955830305814743,0.1759884804487228,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9226965308189392,0.2084914743900299,0.1976591944694519,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9980717301368712,0.3114288449287414,0.1850219815969467,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8487874865531921,0.1634420603513717,0.1551616638898849,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7982684969902039,0.134598433971405,0.607877790927887,285.0396728515625,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.24273681640625,285.0369567871094,1.0,0.2922136783599853,1.0,1.0,0.0,1.0,-1.5863144397735596,1.5863124132156372,2.056964376606629e-06,1.2188801765441897,0.9301830530166626,0.9301830530166626,0.0,34.28565216064453,43.0,34719.30078125,0.0,320.2177429199219,1.0,281.8406677246094,284.1902770996094,296.3706970214844,296.6133728027344,293.1499938964844,293.1499938964844,281.54998779296875,31999.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5353646278381348,3.535386800765991,8.339916917066148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.21923828125,0.0,1380.3406982421875,1895.4371337890625,0.0,4300.0,0.8767954111099243,1.0,0.0,3.0,1.0,0.0
18172740,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8908344507217407,0.1965265423059463,0.1771204471588134,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9103168249130248,0.2090817540884018,0.1984439641237259,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.3102738559246063,0.1934912800788879,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8393880128860474,0.1639523208141327,0.1558346003293991,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7870082855224609,0.1341321319341659,0.6066425442695618,284.8817443847656,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2311706542969,284.891357421875,1.0,0.2956991195678711,1.0,1.0,0.0,1.0,-1.598108410835266,1.5981062650680542,2.085851747324341e-06,1.2281231880187988,0.8116173148155212,0.8116173148155212,0.0,35.913238525390625,46.0,35393.2421875,0.0,330.45196533203125,1.0,281.5582580566406,284.0412902832031,296.4671630859375,296.8053894042969,293.1499938964844,293.1499938964844,281.8500061035156,40671.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.396432638168335,3.3964550495147705,7.69731570926524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.681640625,0.0,1301.45849609375,1895.4371337890625,0.0,4300.0,0.8526400923728943,1.0,0.0,3.0,1.0,0.0
18172800,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8908344507217407,0.1965265423059463,0.1771204471588134,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9103168249130248,0.2090817540884018,0.1984439641237259,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.3102738559246063,0.1934912800788879,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8393880128860474,0.1639523208141327,0.1558346003293991,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7870082855224609,0.1341321319341659,0.6066425442695618,284.8817443847656,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2311706542969,284.891357421875,1.0,0.2956991195678711,1.0,1.0,0.0,1.0,-1.598108410835266,1.5981062650680542,2.085851747324341e-06,1.2281231880187988,0.8116173148155212,0.8116173148155212,0.0,35.913238525390625,46.0,35393.2421875,0.0,330.45196533203125,1.0,281.5582580566406,284.0412902832031,296.4671630859375,296.8053894042969,293.1499938964844,293.1499938964844,281.8500061035156,40671.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.396432638168335,3.3964550495147705,7.69731570926524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.681640625,0.0,1301.45849609375,1895.4371337890625,0.0,4300.0,0.8526400923728943,1.0,0.0,3.0,1.0,0.0
18172860,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.880473256111145,0.1983154267072677,0.178460881114006,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8985728621482849,0.2103646844625473,0.1994287520647049,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9990000128746032,0.3088577687740326,0.2022358924150467,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8299556374549866,0.1650802940130233,0.1567054986953735,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.7756397724151611,0.1341888159513473,0.6060975193977356,285.068603515625,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.2251892089844,285.0650939941406,1.0,0.2996945381164551,1.0,1.0,0.0,1.0,-1.6117876768112185,1.6117855310440063,2.1196806301304605e-06,1.2388463020324707,0.97445148229599,0.97445148229599,0.0,37.790340423583984,34.0,35396.0546875,0.0,342.4708557128906,1.0,281.84136962890625,284.1952514648437,296.4234619140625,296.7051696777344,293.1499938964844,293.1499938964844,281.54998779296875,30669.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5992324352264404,3.599255084991455,8.643966680210724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.419921875,0.0,1438.0897216796875,1895.4371337890625,0.0,4300.0,0.890117883682251,1.0,0.0,3.0,1.0,0.0
18172920,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.880473256111145,0.1983154267072677,0.178460881114006,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8985728621482849,0.2103646844625473,0.1994287520647049,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9990000128746032,0.3088577687740326,0.2022358924150467,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8299556374549866,0.1650802940130233,0.1567054986953735,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.7756397724151611,0.1341888159513473,0.6060975193977356,285.068603515625,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.2251892089844,285.0650939941406,1.0,0.2996945381164551,1.0,1.0,0.0,1.0,-1.6117876768112185,1.6117855310440063,2.1196806301304605e-06,1.2388463020324707,0.97445148229599,0.97445148229599,0.0,37.790340423583984,34.0,35396.0546875,0.0,342.4708557128906,1.0,281.84136962890625,284.1952514648437,296.4234619140625,296.7051696777344,293.1499938964844,293.1499938964844,281.54998779296875,30669.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5992324352264404,3.599255084991455,8.643966680210724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.419921875,0.0,1438.0897216796875,1895.4371337890625,0.0,4300.0,0.890117883682251,1.0,0.0,3.0,1.0,0.0
18172980,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8902412056922913,0.1998516172170639,0.179980993270874,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9081321358680724,0.2116696089506149,0.2007240504026413,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9990000128746032,0.3084143102169037,0.1972775757312774,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8381543159484863,0.1663426458835601,0.1579184085130691,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7824591994285583,0.13446044921875,0.6072629690170288,284.8661804199219,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2240295410156,284.8714294433594,1.0,0.298181414604187,1.0,1.0,0.0,1.0,-1.6120836734771729,1.6120816469192505,2.1205501070653554e-06,1.2391940355300903,0.8343483805656433,0.8343483805656433,0.0,36.86772918701172,25.0,35995.15625,0.0,340.08721923828125,1.0,281.557373046875,283.9944763183594,296.51971435546875,296.902587890625,293.1499938964844,293.1499938964844,281.8500061035156,39579.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5222294330596924,3.5222527980804443,8.278059908661817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.21240234375,0.0,1421.455810546875,1895.4371337890625,0.0,4300.0,0.8786734342575073,1.0,0.0,3.0,1.0,0.0
18173040,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8902412056922913,0.1998516172170639,0.179980993270874,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9081321358680724,0.2116696089506149,0.2007240504026413,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9990000128746032,0.3084143102169037,0.1972775757312774,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8381543159484863,0.1663426458835601,0.1579184085130691,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7824591994285583,0.13446044921875,0.6072629690170288,284.8661804199219,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2240295410156,284.8714294433594,1.0,0.298181414604187,1.0,1.0,0.0,1.0,-1.6120836734771729,1.6120816469192505,2.1205501070653554e-06,1.2391940355300903,0.8343483805656433,0.8343483805656433,0.0,36.86772918701172,25.0,35995.15625,0.0,340.08721923828125,1.0,281.557373046875,283.9944763183594,296.51971435546875,296.902587890625,293.1499938964844,293.1499938964844,281.8500061035156,39579.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5222294330596924,3.5222527980804443,8.278059908661817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.21240234375,0.0,1421.455810546875,1895.4371337890625,0.0,4300.0,0.8786734342575073,1.0,0.0,3.0,1.0,0.0
18173100,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9002294540405273,0.2008554488420486,0.1806577295064926,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9190617799758912,0.2125111371278762,0.2013315558433532,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990025758743286,0.3098323941230774,0.1911991834640503,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8468264937400818,0.1671482622623443,0.1585152000188827,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7904931306838989,0.1347731947898864,0.607927680015564,285.01544189453125,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2291259765625,285.0343322753906,1.0,0.2962493896484375,1.0,1.0,0.0,1.0,-1.607843279838562,1.60784113407135,2.109971092068008e-06,1.2358242273330688,0.9269288778305054,0.9269288778305054,0.0,35.71487808227539,25.0,35351.5546875,0.0,334.7841491699219,1.0,281.7986145019531,284.1672058105469,296.4632263183594,296.71002197265625,293.1499938964844,293.1499938964844,281.8500061035156,34509.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5487608909606934,3.548783540725708,8.4032399172429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.29833984375,0.0,1412.583740234375,1895.4371337890625,0.0,4300.0,0.8843238949775696,1.0,0.0,3.0,1.0,0.0
18173160,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9157401919364928,0.2021510899066925,0.1816701889038086,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9356353878974916,0.2136008590459823,0.2022114098072052,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9974650740623474,0.312686949968338,0.1821645051240921,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8597957491874695,0.168169617652893,0.1593410819768905,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8026329278945923,0.1353061646223068,0.6096250414848328,285.0413818359375,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2403259277344,285.0367431640625,1.0,0.2936458587646484,1.0,1.0,0.0,1.0,-1.6022982597351074,1.6022961139678955,2.096212028845912e-06,1.2314386367797852,0.9743474125862122,0.9743474125862122,0.0,34.1621208190918,28.0,35431.66796875,0.0,327.7664794921875,1.0,281.84197998046875,284.1534423828125,296.4581604003906,296.7572021484375,293.1499938964844,293.1499938964844,281.54998779296875,31722.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669486999511719,3.66951060295105,8.984708870229952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.427734375,0.0,1522.7816162109375,1895.4371337890625,0.0,4300.0,0.90668785572052,1.0,0.0,3.0,1.0,0.0
18173220,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9384291172027588,0.2040611058473587,0.1835105717182159,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9573885202407836,0.2153822481632232,0.2039502710103988,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9939579367637634,0.3198844790458679,0.170304998755455,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8783246874809265,0.1699422746896743,0.1610354483127594,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8186019062995911,0.1362774521112442,0.6138272881507874,284.8500366210937,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2648620605469,284.8583374023437,1.0,0.2915499806404114,1.0,1.0,0.0,1.0,-1.5994309186935425,1.59942889213562,2.0890001906082034e-06,1.229066252708435,0.8228173851966858,0.8228173851966858,0.0,32.42974853515625,46.0,35784.2734375,0.0,321.6265869140625,1.0,281.5572204589844,283.9776306152344,296.5301818847656,296.9057922363281,293.1499938964844,293.1499938964844,281.8500061035156,41345.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5221364498138428,3.522160291671753,8.277623351204966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.0390625,0.0,1434.1085205078125,1895.4371337890625,0.0,4300.0,0.8802762627601624,1.0,0.0,3.0,1.0,0.0
18173280,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9384291172027588,0.2040611058473587,0.1835105717182159,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9573885202407836,0.2153822481632232,0.2039502710103988,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9939579367637634,0.3198844790458679,0.170304998755455,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8783246874809265,0.1699422746896743,0.1610354483127594,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8186019062995911,0.1362774521112442,0.6138272881507874,284.8500366210937,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2648620605469,284.8583374023437,1.0,0.2915499806404114,1.0,1.0,0.0,1.0,-1.5994309186935425,1.59942889213562,2.0890001906082034e-06,1.229066252708435,0.8228173851966858,0.8228173851966858,0.0,32.42974853515625,46.0,35784.2734375,0.0,321.6265869140625,1.0,281.5572204589844,283.9776306152344,296.5301818847656,296.9057922363281,293.1499938964844,293.1499938964844,281.8500061035156,41345.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5221364498138428,3.522160291671753,8.277623351204966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.0390625,0.0,1434.1085205078125,1895.4371337890625,0.0,4300.0,0.8802762627601624,1.0,0.0,3.0,1.0,0.0
18173340,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9292541742324828,0.2068165987730026,0.1857233345508575,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9479995965957642,0.2178239822387695,0.2060490697622299,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9966019988059998,0.3259422481060028,0.1786811649799347,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8710117936134338,0.1722805500030517,0.1630787104368209,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8114723563194275,0.1378044039011001,0.6199809312820435,285.0645751953125,284.95001220703125,296.2299194335937,292.695068359375,296.22833251953125,297.2891540527344,285.0636291503906,1.0,0.2974994778633117,1.0,1.0,0.0,1.0,-1.6244832277297974,1.6244810819625854,2.151210537704173e-06,1.2486478090286257,0.9906240701675416,0.9906240701675416,0.0,34.0853157043457,64.0,35788.49609375,0.0,338.7362365722656,1.0,281.8421936035156,284.16717529296875,296.46075439453125,296.7682800292969,293.1499938964844,293.1499938964844,281.54998779296875,31394.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6813595294952393,3.6813831329345694,9.042942679116096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.14306640625,0.0,1533.582763671875,1895.4371337890625,0.0,4300.0,0.9092193841934204,1.0,0.0,3.0,1.0,0.0
18173400,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9292541742324828,0.2068165987730026,0.1857233345508575,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9479995965957642,0.2178239822387695,0.2060490697622299,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9966019988059998,0.3259422481060028,0.1786811649799347,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8710117936134338,0.1722805500030517,0.1630787104368209,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8114723563194275,0.1378044039011001,0.6199809312820435,285.0645751953125,284.95001220703125,296.2299194335937,292.695068359375,296.22833251953125,297.2891540527344,285.0636291503906,1.0,0.2974994778633117,1.0,1.0,0.0,1.0,-1.6244832277297974,1.6244810819625854,2.151210537704173e-06,1.2486478090286257,0.9906240701675416,0.9906240701675416,0.0,34.0853157043457,64.0,35788.49609375,0.0,338.7362365722656,1.0,281.8421936035156,284.16717529296875,296.46075439453125,296.7682800292969,293.1499938964844,293.1499938964844,281.54998779296875,31394.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6813595294952393,3.6813831329345694,9.042942679116096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.14306640625,0.0,1533.582763671875,1895.4371337890625,0.0,4300.0,0.9092193841934204,1.0,0.0,3.0,1.0,0.0
