time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173460,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8956537842750549,0.2091373652219772,0.1881747096776962,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.911857008934021,0.2200845777988433,0.2084863632917404,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.3259332776069641,0.2028731852769851,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8434000015258789,0.1745144426822662,0.1654576808214187,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7840949892997742,0.1392208784818649,0.627620279788971,284.8990173339844,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2865905761719,284.9058532714844,1.0,0.3097828924655914,1.0,1.0,0.0,1.0,-1.67141592502594,1.6714136600494385,2.271285893584718e-06,1.2856788635253906,0.8844722509384155,0.8844722509384155,0.0,39.13106918334961,82.0,37255.63671875,0.0,377.641845703125,1.0,281.556640625,283.98492431640625,296.55181884765625,296.992431640625,293.1499938964844,293.1499938964844,281.8500061035156,37517.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659856557846069,3.6598808765411377,8.937610118664452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.17626953125,0.0,1555.5479736328125,1895.4371337890625,0.0,4300.0,0.9082460403442384,1.0,0.0,3.0,1.0,0.0
18173520,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8956537842750549,0.2091373652219772,0.1881747096776962,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.911857008934021,0.2200845777988433,0.2084863632917404,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.3259332776069641,0.2028731852769851,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8434000015258789,0.1745144426822662,0.1654576808214187,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7840949892997742,0.1392208784818649,0.627620279788971,284.8990173339844,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2865905761719,284.9058532714844,1.0,0.3097828924655914,1.0,1.0,0.0,1.0,-1.67141592502594,1.6714136600494385,2.271285893584718e-06,1.2856788635253906,0.8844722509384155,0.8844722509384155,0.0,39.13106918334961,82.0,37255.63671875,0.0,377.641845703125,1.0,281.556640625,283.98492431640625,296.55181884765625,296.992431640625,293.1499938964844,293.1499938964844,281.8500061035156,37517.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659856557846069,3.6598808765411377,8.937610118664452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.17626953125,0.0,1555.5479736328125,1895.4371337890625,0.0,4300.0,0.9082460403442384,1.0,0.0,3.0,1.0,0.0
18173580,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.8477618098258972,0.2121000289916992,0.1908958405256271,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.8615214824676514,0.2228372395038604,0.2112156301736831,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.981309711933136,0.3209436237812042,0.2257928401231765,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.8006733059883118,0.1771496385335922,0.1681192815303802,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.7424498796463013,0.140811413526535,0.635877788066864,285.1357421875,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2729797363281,285.1375427246094,1.0,0.326331615447998,1.0,1.0,0.0,1.0,-1.7173882722854614,1.7173858880996704,2.3932079784572124e-06,1.3222227096557615,1.0,1.0,0.0,48.7728385925293,85.0,37487.84375,0.0,431.7975463867188,1.0,281.8431396484375,284.1978759765625,296.50665283203125,296.912353515625,293.1499938964844,293.1499938964844,281.54998779296875,32603.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.804285049438477,3.804310083389282,9.656936299506924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.462890625,0.0,1685.197021484375,1895.4371337890625,0.0,4300.0,0.9373567700386048,1.0,0.0,3.0,1.0,0.0
18173640,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.8477618098258972,0.2121000289916992,0.1908958405256271,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.8615214824676514,0.2228372395038604,0.2112156301736831,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.981309711933136,0.3209436237812042,0.2257928401231765,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.8006733059883118,0.1771496385335922,0.1681192815303802,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.7424498796463013,0.140811413526535,0.635877788066864,285.1357421875,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2729797363281,285.1375427246094,1.0,0.326331615447998,1.0,1.0,0.0,1.0,-1.7173882722854614,1.7173858880996704,2.3932079784572124e-06,1.3222227096557615,1.0,1.0,0.0,48.7728385925293,85.0,37487.84375,0.0,431.7975463867188,1.0,281.8431396484375,284.1978759765625,296.50665283203125,296.912353515625,293.1499938964844,293.1499938964844,281.54998779296875,32603.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.804285049438477,3.804310083389282,9.656936299506924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.462890625,0.0,1685.197021484375,1895.4371337890625,0.0,4300.0,0.9373567700386048,1.0,0.0,3.0,1.0,0.0
18173700,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8282566070556641,0.213447093963623,0.1924487054347992,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8409542441368103,0.2241654396057129,0.2127704322338104,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9530370831489564,0.3191189765930176,0.2243437021970749,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7808050513267517,0.1784335076808929,0.169611781835556,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7254263758659363,0.1415634900331497,0.6405059695243835,285.0004272460937,284.95001220703125,296.33367919921875,292.67547607421875,296.3324584960937,297.27374267578125,284.9783020019531,1.0,0.3330065906047821,1.0,1.0,0.0,1.0,-1.727950096130371,1.72794771194458,2.4216606107074767e-06,1.33052659034729,1.0,1.0,0.0,54.14895248413086,85.0,38580.45703125,0.0,453.5499267578125,1.0,281.593017578125,284.0096130371094,296.57940673828125,297.1501770019531,293.1499938964844,293.1499938964844,281.54998779296875,33364.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.847403049468994,3.847428560256958,9.877081765807816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.9365234375,0.0,1743.2960205078125,1895.4371337890625,0.0,4300.0,0.9477366209030152,1.0,0.0,3.0,1.0,0.0
18173760,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8132184147834778,0.2144376188516616,0.1936331689357757,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8257585167884827,0.2252402156591415,0.2140616774559021,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9285298585891724,0.3179095983505249,0.2234227061271667,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7659319043159485,0.1795142590999603,0.1708916425704956,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7119888067245483,0.1421557366847992,0.6443143486976624,284.9300537109375,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.27545166015625,284.927978515625,1.0,0.3388926684856415,1.0,1.0,0.0,1.0,-1.735927939414978,1.735925555229187,2.4433234102616552e-06,1.3368257284164429,0.9555885195732116,0.9555885195732116,0.0,58.99897384643555,73.0,38685.69921875,0.0,472.7163391113281,1.0,281.5572509765625,283.9610900878906,296.5971374511719,297.1374816894531,293.1499938964844,293.1499938964844,281.25,35314.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.849076986312866,3.849102735519409,9.885677627607947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.85205078125,0.0,1760.72998046875,1895.4371337890625,0.0,4300.0,0.9489946365356444,1.0,0.0,3.0,1.0,0.0
18173820,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.8040958046913147,0.2162209302186966,0.1953872889280319,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.8171464204788208,0.2272029519081115,0.2160849422216415,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.9116177558898926,0.3166110515594482,0.22234608232975,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.7581437826156616,0.1815231591463089,0.1729542016983032,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.7035452127456665,0.1432405263185501,0.6498972177505493,284.8284606933594,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.27459716796875,284.8421936035156,1.0,0.3436329960823059,1.0,1.0,0.0,1.0,-1.7483521699905396,1.7483497858047483,2.4772814413154265e-06,1.3466253280639648,0.8120801448822021,0.8120801448822021,0.0,62.73699569702149,61.0,39002.5546875,0.0,491.5483093261719,1.0,281.2569885253906,283.8809509277344,296.6313781738281,297.2065124511719,293.1499938964844,293.1499938964844,281.54998779296875,44500.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.537980318069458,3.538004875183105,8.352262739208527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.74072265625,0.0,1473.7269287109375,1895.4371337890625,0.0,4300.0,0.8874671459197998,1.0,0.0,3.0,1.0,0.0
18173880,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.8040958046913147,0.2162209302186966,0.1953872889280319,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.8171464204788208,0.2272029519081115,0.2160849422216415,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.9116177558898926,0.3166110515594482,0.22234608232975,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.7581437826156616,0.1815231591463089,0.1729542016983032,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.7035452127456665,0.1432405263185501,0.6498972177505493,284.8284606933594,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.27459716796875,284.8421936035156,1.0,0.3436329960823059,1.0,1.0,0.0,1.0,-1.7483521699905396,1.7483497858047483,2.4772814413154265e-06,1.3466253280639648,0.8120801448822021,0.8120801448822021,0.0,62.73699569702149,61.0,39002.5546875,0.0,491.5483093261719,1.0,281.2569885253906,283.8809509277344,296.6313781738281,297.2065124511719,293.1499938964844,293.1499938964844,281.54998779296875,44500.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.537980318069458,3.538004875183105,8.352262739208527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.74072265625,0.0,1473.7269287109375,1895.4371337890625,0.0,4300.0,0.8874671459197998,1.0,0.0,3.0,1.0,0.0
18173940,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8149087429046631,0.219321459531784,0.197742685675621,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8272768259048462,0.2301379442214965,0.218482956290245,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9220224618911744,0.3177430033683777,0.222634419798851,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7687186002731323,0.1843390166759491,0.175286516547203,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7129945158958435,0.1450343281030655,0.6565120220184326,285.0376892089844,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.28631591796875,285.0356750488281,1.0,0.3435348570346832,1.0,1.0,0.0,1.0,-1.7651435136795044,1.7651410102844238,2.523501507312176e-06,1.3597700595855713,0.9662380814552308,0.9662380814552308,0.0,60.78407287597656,49.0,38804.78125,0.0,496.3508605957031,1.0,281.5423583984375,284.0601806640625,296.54296875,297.0438842773437,293.1499938964844,293.1499938964844,281.25,32508.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686396837234497,3.6864206790924072,9.067706514542806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.12158203125,0.0,1547.654296875,1895.4371337890625,0.0,4300.0,0.9110088348388672,1.0,0.0,3.0,1.0,0.0
18174000,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8149087429046631,0.219321459531784,0.197742685675621,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8272768259048462,0.2301379442214965,0.218482956290245,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9220224618911744,0.3177430033683777,0.222634419798851,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7687186002731323,0.1843390166759491,0.175286516547203,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7129945158958435,0.1450343281030655,0.6565120220184326,285.0376892089844,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.28631591796875,285.0356750488281,1.0,0.3435348570346832,1.0,1.0,0.0,1.0,-1.7651435136795044,1.7651410102844238,2.523501507312176e-06,1.3597700595855713,0.9662380814552308,0.9662380814552308,0.0,60.78407287597656,49.0,38804.78125,0.0,496.3508605957031,1.0,281.5423583984375,284.0601806640625,296.54296875,297.0438842773437,293.1499938964844,293.1499938964844,281.25,32508.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686396837234497,3.6864206790924072,9.067706514542806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.12158203125,0.0,1547.654296875,1895.4371337890625,0.0,4300.0,0.9110088348388672,1.0,0.0,3.0,1.0,0.0
18174060,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8380693793296814,0.2219226956367492,0.200073167681694,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8508560061454773,0.232853278517723,0.2209586054086685,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9510389566421508,0.3187372088432312,0.2232977896928787,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7930688261985779,0.1870214492082595,0.1776991486549377,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7331854701042175,0.1468013077974319,0.6636984944343567,284.87847900390625,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2930603027344,284.8858337402344,1.0,0.3403085470199585,1.0,1.0,0.0,1.0,-1.7832396030426023,1.7832369804382324,2.574031213953276e-06,1.3740416765213013,0.8441300392150879,0.8441300392150879,0.0,55.450782775878906,37.0,39545.8828125,0.0,491.78851318359375,1.0,281.2571105957031,283.9005432128906,296.6055908203125,297.20477294921875,293.1499938964844,293.1499938964844,281.54998779296875,40051.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567483901977539,3.567507743835449,8.492143592775392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.0810546875,0.0,1472.920654296875,1895.4371337890625,0.0,4300.0,0.8897722959518433,1.0,0.0,3.0,1.0,0.0
18174120,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8380693793296814,0.2219226956367492,0.200073167681694,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8508560061454773,0.232853278517723,0.2209586054086685,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9510389566421508,0.3187372088432312,0.2232977896928787,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7930688261985779,0.1870214492082595,0.1776991486549377,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7331854701042175,0.1468013077974319,0.6636984944343567,284.87847900390625,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2930603027344,284.8858337402344,1.0,0.3403085470199585,1.0,1.0,0.0,1.0,-1.7832396030426023,1.7832369804382324,2.574031213953276e-06,1.3740416765213013,0.8441300392150879,0.8441300392150879,0.0,55.450782775878906,37.0,39545.8828125,0.0,491.78851318359375,1.0,281.2571105957031,283.9005432128906,296.6055908203125,297.20477294921875,293.1499938964844,293.1499938964844,281.54998779296875,40051.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567483901977539,3.567507743835449,8.492143592775392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.0810546875,0.0,1472.920654296875,1895.4371337890625,0.0,4300.0,0.8897722959518433,1.0,0.0,3.0,1.0,0.0
18174180,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8798214793205261,0.2252893149852752,0.2025107592344284,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8940982222557068,0.2361538559198379,0.2235259562730789,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.993699550628662,0.3207111656665802,0.2241723835468292,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8328137993812561,0.1902027130126953,0.1801915615797042,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.7687466740608215,0.1490050256252288,0.671270489692688,285.0646057128906,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.30535888671875,285.0621643066406,1.0,0.3349514603614807,1.0,1.0,0.0,1.0,-1.80237889289856,1.8023761510849,2.6279944904672448e-06,1.3890324831008911,1.0,1.0,0.0,47.76584243774414,25.0,39350.40625,0.0,480.5523986816406,1.0,281.5426940917969,284.06494140625,296.5281677246094,297.05987548828125,293.1499938964844,293.1499938964844,281.25,31596.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.732478380203247,3.732502460479736,9.295823701904736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.1279296875,0.0,1593.1866455078125,1895.4371337890625,0.0,4300.0,0.920789122581482,1.0,0.0,3.0,1.0,0.0
18174240,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8798214793205261,0.2252893149852752,0.2025107592344284,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8940982222557068,0.2361538559198379,0.2235259562730789,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.993699550628662,0.3207111656665802,0.2241723835468292,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8328137993812561,0.1902027130126953,0.1801915615797042,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.7687466740608215,0.1490050256252288,0.671270489692688,285.0646057128906,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.30535888671875,285.0621643066406,1.0,0.3349514603614807,1.0,1.0,0.0,1.0,-1.80237889289856,1.8023761510849,2.6279944904672448e-06,1.3890324831008911,1.0,1.0,0.0,47.76584243774414,25.0,39350.40625,0.0,480.5523986816406,1.0,281.5426940917969,284.06494140625,296.5281677246094,297.05987548828125,293.1499938964844,293.1499938964844,281.25,31596.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.732478380203247,3.732502460479736,9.295823701904736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.1279296875,0.0,1593.1866455078125,1895.4371337890625,0.0,4300.0,0.920789122581482,1.0,0.0,3.0,1.0,0.0
18174300,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8619152903556824,0.226694718003273,0.2041704356670379,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.875484824180603,0.2376289963722229,0.2252696454524994,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9757065176963806,0.3233060538768768,0.2252086997032165,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.817364513874054,0.1916456222534179,0.1818811595439911,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7535226941108704,0.1499940454959869,0.6771329641342163,284.90093994140625,284.95001220703125,296.49285888671875,292.5892333984375,296.4919738769531,297.31158447265625,284.86798095703125,1.0,0.3297002017498016,1.0,1.0,0.0,1.0,-1.7428563833236694,1.7428539991378784,2.4722135094634723e-06,1.3501349687576294,0.9110064506530762,0.9110064506530762,0.0,50.50981521606445,25.0,39554.38671875,0.0,470.9750671386719,1.0,281.2956848144531,283.84844970703125,296.5876770019531,297.2690124511719,293.1499938964844,293.1499938964844,281.25,34541.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.76166582107544,3.761690616607666,9.441776001040124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.9521484375,0.0,1649.7366943359375,1895.4371337890625,0.0,4300.0,0.9273847341537476,1.0,0.0,3.0,1.0,0.0
18174360,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.9286009073257446,0.2279445677995681,0.20493084192276,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9455461502075196,0.2390366047620773,0.2261955738067627,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9990000128746032,0.3265707790851593,0.2002235352993011,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8751275539398193,0.1930662542581558,0.1828066855669021,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.809248149394989,0.1510060876607895,0.6796300411224365,284.8622436523437,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3139953613281,284.866455078125,1.0,0.3268719017505646,1.0,1.0,0.0,1.0,-1.792939305305481,1.7929366827011108,2.6016516585514182e-06,1.381909728050232,0.8551701307296753,0.8551701307296753,0.0,41.29475021362305,28.0,39702.51171875,0.0,454.7999572753906,1.0,281.2572021484375,283.8638916015625,296.5866394042969,297.205810546875,293.1499938964844,293.1499938964844,281.54998779296875,39815.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635536193847656,3.635560750961304,8.81922119333467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.9794921875,0.0,1545.572509765625,1895.4371337890625,0.0,4300.0,0.9043489694595336,1.0,0.0,3.0,1.0,0.0
18174420,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9694921374320984,0.2312977164983749,0.2075206339359283,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9835516810417176,0.2424249649047851,0.2290256470441818,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.99629008769989,0.3384262919425964,0.1775366067886352,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9124484658241272,0.1963507980108261,0.1855784654617309,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8400965929031372,0.1533858776092529,0.6888107061386108,285.0312194824219,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3437805175781,285.0276794433594,1.0,0.3223655819892883,1.0,1.0,0.0,1.0,-1.7865439653396606,1.7865413427352903,2.5834099233179586e-06,1.3767138719558716,0.9858131408691406,0.9858131408691406,0.0,37.40867614746094,48.0,38949.73828125,0.0,439.025390625,1.0,281.5430603027344,284.0257568359375,296.49176025390625,297.012451171875,293.1499938964844,293.1499938964844,281.25,32586.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.753947973251343,3.753972291946411,9.403072454006178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.11962890625,0.0,1625.651611328125,1895.4371337890625,0.0,4300.0,0.9262285828590392,1.0,0.0,3.0,1.0,0.0
18174480,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9694921374320984,0.2312977164983749,0.2075206339359283,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9835516810417176,0.2424249649047851,0.2290256470441818,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.99629008769989,0.3384262919425964,0.1775366067886352,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9124484658241272,0.1963507980108261,0.1855784654617309,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8400965929031372,0.1533858776092529,0.6888107061386108,285.0312194824219,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3437805175781,285.0276794433594,1.0,0.3223655819892883,1.0,1.0,0.0,1.0,-1.7865439653396606,1.7865413427352903,2.5834099233179586e-06,1.3767138719558716,0.9858131408691406,0.9858131408691406,0.0,37.40867614746094,48.0,38949.73828125,0.0,439.025390625,1.0,281.5430603027344,284.0257568359375,296.49176025390625,297.012451171875,293.1499938964844,293.1499938964844,281.25,32586.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.753947973251343,3.753972291946411,9.403072454006178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.11962890625,0.0,1625.651611328125,1895.4371337890625,0.0,4300.0,0.9262285828590392,1.0,0.0,3.0,1.0,0.0
18174540,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9719225764274596,0.2341289967298507,0.210279643535614,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9857743978500366,0.2455458641052246,0.2321214228868484,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9966230392456056,0.3494553864002228,0.178752914071083,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9161877036094666,0.1994426250457763,0.1886194348335266,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8428602814674377,0.1557705849409103,0.6998211145401001,284.8710327148437,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3793334960937,284.8798217773437,1.0,0.3273695111274719,1.0,1.0,0.0,1.0,-1.8118823766708367,1.8118797540664675,2.654840955074178e-06,1.3963271379470823,0.855224609375,0.855224609375,0.0,38.154144287109375,68.0,39756.50390625,0.0,456.9938049316406,1.0,281.2566833496094,283.8687438964844,296.54071044921875,297.15008544921875,293.1499938964844,293.1499938964844,281.54998779296875,40131.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6279454231262207,3.627969980239868,8.782432132647955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.146484375,0.0,1539.496337890625,1895.4371337890625,0.0,4300.0,0.9033063650131226,1.0,0.0,3.0,1.0,0.0
18174600,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9719225764274596,0.2341289967298507,0.210279643535614,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9857743978500366,0.2455458641052246,0.2321214228868484,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9966230392456056,0.3494553864002228,0.178752914071083,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9161877036094666,0.1994426250457763,0.1886194348335266,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8428602814674377,0.1557705849409103,0.6998211145401001,284.8710327148437,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3793334960937,284.8798217773437,1.0,0.3273695111274719,1.0,1.0,0.0,1.0,-1.8118823766708367,1.8118797540664675,2.654840955074178e-06,1.3963271379470823,0.855224609375,0.855224609375,0.0,38.154144287109375,68.0,39756.50390625,0.0,456.9938049316406,1.0,281.2566833496094,283.8687438964844,296.54071044921875,297.15008544921875,293.1499938964844,293.1499938964844,281.54998779296875,40131.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6279454231262207,3.627969980239868,8.782432132647955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.146484375,0.0,1539.496337890625,1895.4371337890625,0.0,4300.0,0.9033063650131226,1.0,0.0,3.0,1.0,0.0
18174660,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.9436628222465516,0.2378523349761963,0.2134368121623993,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.9599848389625548,0.2493339627981186,0.2355809062719345,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.9990000128746032,0.3542712330818176,0.1999988257884979,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.8902000188827515,0.2030853182077407,0.1919878274202346,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8217831254005432,0.1585834771394729,0.7123517990112305,285.095458984375,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3927001953125,285.09765625,1.0,0.3397585451602936,1.0,1.0,0.0,1.0,-1.8644150495529173,1.8644121885299685,2.807196096910048e-06,1.4373973608016968,1.0,1.0,0.0,42.89902114868164,88.0,40004.47265625,0.0,505.87896728515625,1.0,281.5429077148437,284.0679931640625,296.4642333984375,297.0233764648437,293.1499938964844,293.1499938964844,281.25,32243.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7840750217437744,3.784099578857422,9.554604503136943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.9833984375,0.0,1658.3741455078125,1895.4371337890625,0.0,4300.0,0.9324583411216736,1.0,0.0,3.0,1.0,0.0
18174720,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.9436628222465516,0.2378523349761963,0.2134368121623993,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.9599848389625548,0.2493339627981186,0.2355809062719345,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.9990000128746032,0.3542712330818176,0.1999988257884979,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.8902000188827515,0.2030853182077407,0.1919878274202346,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8217831254005432,0.1585834771394729,0.7123517990112305,285.095458984375,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3927001953125,285.09765625,1.0,0.3397585451602936,1.0,1.0,0.0,1.0,-1.8644150495529173,1.8644121885299685,2.807196096910048e-06,1.4373973608016968,1.0,1.0,0.0,42.89902114868164,88.0,40004.47265625,0.0,505.87896728515625,1.0,281.5429077148437,284.0679931640625,296.4642333984375,297.0233764648437,293.1499938964844,293.1499938964844,281.25,32243.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7840750217437744,3.784099578857422,9.554604503136943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.9833984375,0.0,1658.3741455078125,1895.4371337890625,0.0,4300.0,0.9324583411216736,1.0,0.0,3.0,1.0,0.0
18174780,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.896583616733551,0.2409975677728653,0.2167802304029464,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9116749167442322,0.2528237700462341,0.2393274903297424,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9990000128746032,0.3517492711544037,0.2330704182386398,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8512726426124573,0.2064965367317199,0.1956313997507095,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7858779430389404,0.1610908061265945,0.7256479263305664,284.9422607421875,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.37384033203125,284.9461975097656,1.0,0.3577024936676025,1.0,1.0,0.0,1.0,-1.932973265647888,1.9329702854156487,3.013604782609036e-06,1.4910544157028198,0.9563000798225404,0.9563000798225404,0.0,51.55424499511719,106.0,41978.375,0.0,581.726806640625,1.0,281.255859375,283.8768920898437,296.5497436523437,297.2701110839844,293.1499938964844,293.1499938964844,280.95001220703125,35256.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.825169086456299,3.825194835662842,9.763253956407425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.65087890625,0.0,1731.0950927734375,1895.4371337890625,0.0,4300.0,0.9439470767974854,1.0,0.0,3.0,1.0,0.0
18174840,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.896583616733551,0.2409975677728653,0.2167802304029464,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9116749167442322,0.2528237700462341,0.2393274903297424,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9990000128746032,0.3517492711544037,0.2330704182386398,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8512726426124573,0.2064965367317199,0.1956313997507095,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7858779430389404,0.1610908061265945,0.7256479263305664,284.9422607421875,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.37384033203125,284.9461975097656,1.0,0.3577024936676025,1.0,1.0,0.0,1.0,-1.932973265647888,1.9329702854156487,3.013604782609036e-06,1.4910544157028198,0.9563000798225404,0.9563000798225404,0.0,51.55424499511719,106.0,41978.375,0.0,581.726806640625,1.0,281.255859375,283.8768920898437,296.5497436523437,297.2701110839844,293.1499938964844,293.1499938964844,280.95001220703125,35256.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.825169086456299,3.825194835662842,9.763253956407425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.65087890625,0.0,1731.0950927734375,1895.4371337890625,0.0,4300.0,0.9439470767974854,1.0,0.0,3.0,1.0,0.0
18174900,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8680436611175537,0.2423023134469986,0.2182524353265762,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8821871280670166,0.254363864660263,0.2410839796066284,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.9869353175163268,0.3478120863437652,0.2450487166643142,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.8266968727111816,0.208023190498352,0.1973703205585479,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.7614900469779968,0.1621284782886505,0.7317602038383484,284.8397216796875,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3551940917969,284.82965087890625,1.0,0.3675326406955719,1.0,1.0,0.0,1.0,-1.9601428508758545,1.9601397514343264,3.098653905908577e-06,1.5129531621932983,0.8724109530448914,0.8724109530448914,0.0,58.26542282104492,106.0,43166.44140625,0.0,624.3200073242188,1.0,280.99566650390625,283.7328491210937,296.601806640625,297.4654235839844,293.1499938964844,293.1499938964844,280.95001220703125,38443.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.782926559448242,3.782952308654785,9.54880647441314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.68310546875,0.0,1705.0947265625,1895.4371337890625,0.0,4300.0,0.9345828294754028,1.0,0.0,3.0,1.0,0.0
18174960,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8376175761222839,0.2434910088777542,0.2196457684040069,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8506271243095398,0.2557962536811828,0.2427891492843628,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9470592141151428,0.3449022471904754,0.2427975833415985,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7981260418891907,0.2094458490610122,0.1990713626146316,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.735593855381012,0.1630657613277435,0.7376696467399597,284.85565185546875,284.95001220703125,296.6322631835937,292.4577331542969,296.6315612792969,297.3440246582031,284.8644104003906,1.0,0.3770570456981659,1.0,1.0,0.0,1.0,-1.9708575010299685,1.9708542823791504,3.131868425043649e-06,1.5211200714111328,0.8448969721794128,0.8448969721794128,0.0,67.08838653564453,109.0,42951.36328125,0.0,661.9097900390625,1.0,280.9568786621094,283.77557373046875,296.599853515625,297.4069519042969,293.1499938964844,293.1499938964844,281.25,41615.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63210129737854,3.632126092910767,8.802563797871699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.98046875,0.0,1555.1591796875,1895.4371337890625,0.0,4300.0,0.9055793285369872,1.0,0.0,3.0,1.0,0.0
18175020,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8086773157119751,0.2470403760671615,0.2229587733745575,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.821404218673706,0.2595177888870239,0.2465166300535202,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9008886814117432,0.3437442183494568,0.2413628697395324,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.769133448600769,0.2129964381456375,0.2026824802160263,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7105098366737366,0.1655272543430328,0.7500845193862915,285.0516052246094,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.351318359375,285.0502624511719,1.0,0.3911607265472412,1.0,1.0,0.0,1.0,-1.99682891368866,1.996825814247132,3.2138239021151094e-06,1.5413358211517334,1.0,1.0,0.0,79.60383605957031,97.0,42754.33203125,0.0,724.95556640625,1.0,281.2431335449219,283.9512634277344,296.5165710449219,297.2542419433594,293.1499938964844,293.1499938964844,280.95001220703125,32373.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.775606870651245,3.7756314277648926,9.511890084468178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.111328125,0.0,1649.389892578125,1895.4371337890625,0.0,4300.0,0.9310099482536316,1.0,0.0,3.0,1.0,0.0
18175080,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8086773157119751,0.2470403760671615,0.2229587733745575,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.821404218673706,0.2595177888870239,0.2465166300535202,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9008886814117432,0.3437442183494568,0.2413628697395324,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.769133448600769,0.2129964381456375,0.2026824802160263,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7105098366737366,0.1655272543430328,0.7500845193862915,285.0516052246094,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.351318359375,285.0502624511719,1.0,0.3911607265472412,1.0,1.0,0.0,1.0,-1.99682891368866,1.996825814247132,3.2138239021151094e-06,1.5413358211517334,1.0,1.0,0.0,79.60383605957031,97.0,42754.33203125,0.0,724.95556640625,1.0,281.2431335449219,283.9512634277344,296.5165710449219,297.2542419433594,293.1499938964844,293.1499938964844,280.95001220703125,32373.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.775606870651245,3.7756314277648926,9.511890084468178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.111328125,0.0,1649.389892578125,1895.4371337890625,0.0,4300.0,0.9310099482536316,1.0,0.0,3.0,1.0,0.0
18175140,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8037827610969543,0.2499511837959289,0.2259441018104553,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.816972553730011,0.2628765106201172,0.2499951124191284,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8916119337081909,0.3440908789634704,0.2416266500949859,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7653487920761108,0.2162659466266632,0.2060474455356598,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7065286040306091,0.1678141802549362,0.7614839673042297,284.8873291015625,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.35284423828125,284.8918762207031,1.0,0.3973721861839294,1.0,1.0,0.0,1.0,-2.022644758224488,2.02264142036438,3.2966472645057365e-06,1.5615640878677368,0.8840649127960205,0.8840649127960205,0.0,83.69518280029297,85.0,43776.69140625,0.0,760.4192504882812,1.0,280.9566345214844,283.77301025390625,296.580810546875,297.43310546875,293.1499938964844,293.1499938964844,281.25,38486.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710209846496582,3.710234880447388,9.185234262076848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.14306640625,0.0,1620.1038818359375,1895.4371337890625,0.0,4300.0,0.9202451109886168,1.0,0.0,3.0,1.0,0.0
18175200,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8037827610969543,0.2499511837959289,0.2259441018104553,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.816972553730011,0.2628765106201172,0.2499951124191284,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8916119337081909,0.3440908789634704,0.2416266500949859,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7653487920761108,0.2162659466266632,0.2060474455356598,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7065286040306091,0.1678141802549362,0.7614839673042297,284.8873291015625,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.35284423828125,284.8918762207031,1.0,0.3973721861839294,1.0,1.0,0.0,1.0,-2.022644758224488,2.02264142036438,3.2966472645057365e-06,1.5615640878677368,0.8840649127960205,0.8840649127960205,0.0,83.69518280029297,85.0,43776.69140625,0.0,760.4192504882812,1.0,280.9566345214844,283.77301025390625,296.580810546875,297.43310546875,293.1499938964844,293.1499938964844,281.25,38486.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710209846496582,3.710234880447388,9.185234262076848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.14306640625,0.0,1620.1038818359375,1895.4371337890625,0.0,4300.0,0.9202451109886168,1.0,0.0,3.0,1.0,0.0
18175260,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8135964274406433,0.2537182867527008,0.2289050966501236,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8264672160148621,0.266848087310791,0.2533885240554809,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9001014232635498,0.3461546599864959,0.2426246702671051,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7754926681518555,0.2200540006160736,0.2093082666397094,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7156094312667847,0.170541912317276,0.7723614573478699,285.07598876953125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.36163330078125,285.0765686035156,1.0,0.398714542388916,1.0,1.0,0.0,1.0,-2.0484490394592285,2.048445701599121,3.380353064130759e-06,1.5816341638565063,1.0,1.0,0.0,81.78705596923828,73.0,43449.1328125,0.0,775.7708129882812,1.0,281.2434387207031,283.9526062011719,296.5036315917969,297.28387451171875,293.1499938964844,293.1499938964844,280.95001220703125,33072.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8322033882141113,3.832228660583496,9.79919377641636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.51318359375,0.0,1722.482421875,1895.4371337890625,0.0,4300.0,0.9439719915390016,1.0,0.0,3.0,1.0,0.0
18175320,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8135964274406433,0.2537182867527008,0.2289050966501236,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8264672160148621,0.266848087310791,0.2533885240554809,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9001014232635498,0.3461546599864959,0.2426246702671051,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7754926681518555,0.2200540006160736,0.2093082666397094,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7156094312667847,0.170541912317276,0.7723614573478699,285.07598876953125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.36163330078125,285.0765686035156,1.0,0.398714542388916,1.0,1.0,0.0,1.0,-2.0484490394592285,2.048445701599121,3.380353064130759e-06,1.5816341638565063,1.0,1.0,0.0,81.78705596923828,73.0,43449.1328125,0.0,775.7708129882812,1.0,281.2434387207031,283.9526062011719,296.5036315917969,297.28387451171875,293.1499938964844,293.1499938964844,280.95001220703125,33072.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8322033882141113,3.832228660583496,9.79919377641636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.51318359375,0.0,1722.482421875,1895.4371337890625,0.0,4300.0,0.9439719915390016,1.0,0.0,3.0,1.0,0.0
