time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175380,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8328086733818054,0.2569320201873779,0.231805071234703,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8461899161338806,0.2705121040344238,0.2567762434482574,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9225807785987854,0.3479169607162475,0.2438434511423111,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7962881922721863,0.2236125022172927,0.2125663757324218,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7328365445137024,0.1731538027524948,0.783401370048523,284.8988037109375,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3654479980469,284.9016418457031,1.0,0.3970666527748108,1.0,1.0,0.0,1.0,-2.074640274047852,2.074636936187744,3.4666475130507024e-06,1.6021108627319336,0.9195117950439452,0.9195117950439452,0.0,76.21641540527344,61.0,44650.171875,0.0,778.816650390625,1.0,280.9556884765625,283.7528381347656,296.5712585449219,297.4745178222656,293.1499938964844,293.1499938964844,280.6499938964844,37252.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.812274217605591,3.812299966812134,9.6975395535992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.37548828125,0.0,1731.10009765625,1895.4371337890625,0.0,4300.0,0.942137897014618,1.0,0.0,3.0,1.0,0.0
18175440,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8328086733818054,0.2569320201873779,0.231805071234703,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8461899161338806,0.2705121040344238,0.2567762434482574,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9225807785987854,0.3479169607162475,0.2438434511423111,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7962881922721863,0.2236125022172927,0.2125663757324218,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7328365445137024,0.1731538027524948,0.783401370048523,284.8988037109375,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3654479980469,284.9016418457031,1.0,0.3970666527748108,1.0,1.0,0.0,1.0,-2.074640274047852,2.074636936187744,3.4666475130507024e-06,1.6021108627319336,0.9195117950439452,0.9195117950439452,0.0,76.21641540527344,61.0,44650.171875,0.0,778.816650390625,1.0,280.9556884765625,283.7528381347656,296.5712585449219,297.4745178222656,293.1499938964844,293.1499938964844,280.6499938964844,37252.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.812274217605591,3.812299966812134,9.6975395535992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.37548828125,0.0,1731.10009765625,1895.4371337890625,0.0,4300.0,0.942137897014618,1.0,0.0,3.0,1.0,0.0
18175500,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.8452847599983215,0.2583502233028412,0.2329719364643097,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.8594471216201782,0.2721950113773346,0.2582472264766693,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.9384533762931824,0.3486295938491821,0.244255781173706,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.8096803426742554,0.2252655327320099,0.214005634188652,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.7439457178115845,0.1743592172861099,0.7882030606269836,284.7962951660156,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3653869628906,284.7914123535156,1.0,0.3953766822814941,1.0,1.0,0.0,1.0,-2.085800170898437,2.085796594619751,3.503741254462512e-06,1.6108142137527466,0.8201384544372559,0.8201384544372559,0.0,72.66376495361328,61.0,45327.140625,0.0,775.9230346679688,1.0,280.6966857910156,283.6277770996094,296.6086730957031,297.624267578125,293.1499938964844,293.1499938964844,280.6499938964844,42134.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6979267597198486,3.697952270507813,9.124516964220676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.9560546875,0.0,1633.648681640625,1895.4371337890625,0.0,4300.0,0.917307198047638,1.0,0.0,3.0,1.0,0.0
18175560,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8608353137969971,0.259861558675766,0.2340694963932037,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8759517073631287,0.2739306986331939,0.2596489787101745,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.957098126411438,0.3494452834129333,0.2446188628673553,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8247151374816895,0.2269597649574279,0.2153821140527725,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7577427625656128,0.1755933463573455,0.7927407622337341,284.86474609375,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3657531738281,284.8741455078125,1.0,0.393248438835144,1.0,1.0,0.0,1.0,-2.09634017944336,2.096336841583252,3.538941427905229e-06,1.6190149784088137,0.8224619626998901,0.8224619626998901,0.0,68.66986846923828,49.0,45043.44140625,0.0,770.86865234375,1.0,280.6578063964844,283.7158203125,296.5912475585937,297.5305480957031,293.1499938964844,293.1499938964844,280.95001220703125,42932.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5129482746124268,3.512972116470337,8.234491701841762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.240234375,0.0,1435.890625,1895.4371337890625,0.0,4300.0,0.881629228591919,1.0,0.0,3.0,1.0,0.0
18175620,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9100314378738404,0.2641984820365906,0.2372508198022842,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9283847808837892,0.2783789038658142,0.2631809413433075,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.3525000810623169,0.2444695383310318,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8693567514419556,0.2311731427907943,0.2187360823154449,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8007979989051819,0.1787538528442382,0.8040933609008789,285.037841796875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3783264160156,285.0356750488281,1.0,0.3882548213005066,1.0,1.0,0.0,1.0,-2.121170997619629,2.1211674213409424,3.6228977933205897e-06,1.638507604598999,0.9631949663162231,0.9631949663162231,0.0,59.18951797485352,37.0,44915.875,0.0,758.7073364257812,1.0,280.9422912597656,283.8662414550781,296.50506591796875,297.3750915527344,293.1499938964844,293.1499938964844,280.6499938964844,32426.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675125122070313,3.675148725509644,9.012339887704002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.78515625,0.0,1534.3797607421875,1895.4371337890625,0.0,4300.0,0.908348023891449,1.0,0.0,3.0,1.0,0.0
18175680,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9100314378738404,0.2641984820365906,0.2372508198022842,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9283847808837892,0.2783789038658142,0.2631809413433075,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.3525000810623169,0.2444695383310318,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8693567514419556,0.2311731427907943,0.2187360823154449,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8007979989051819,0.1787538528442382,0.8040933609008789,285.037841796875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3783264160156,285.0356750488281,1.0,0.3882548213005066,1.0,1.0,0.0,1.0,-2.121170997619629,2.1211674213409424,3.6228977933205897e-06,1.638507604598999,0.9631949663162231,0.9631949663162231,0.0,59.18951797485352,37.0,44915.875,0.0,758.7073364257812,1.0,280.9422912597656,283.8662414550781,296.50506591796875,297.3750915527344,293.1499938964844,293.1499938964844,280.6499938964844,32426.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675125122070313,3.675148725509644,9.012339887704002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.78515625,0.0,1534.3797607421875,1895.4371337890625,0.0,4300.0,0.908348023891449,1.0,0.0,3.0,1.0,0.0
18175740,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.961139440536499,0.2677739262580871,0.2404579818248748,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9776763319969176,0.282309889793396,0.2668212950229645,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9990000128746032,0.3601918220520019,0.2143767476081848,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9148892164230348,0.2349339872598648,0.222195953130722,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8392577171325684,0.1816304624080658,0.8163197636604309,284.8800964355469,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.3872375488281,284.884521484375,1.0,0.3808303475379944,1.0,1.0,0.0,1.0,-2.11283540725708,2.1128318309783936,3.594881263779825e-06,1.632142186164856,0.8380024433135986,0.8380024433135986,0.0,52.19504165649414,57.0,45218.9921875,0.0,726.0277099609375,1.0,280.6578369140625,283.7080993652344,296.56207275390625,297.5159912109375,293.1499938964844,293.1499938964844,280.95001220703125,40204.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.538379907608032,3.538403511047364,8.354148803846329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.2255859375,0.0,1442.9896240234375,1895.4371337890625,0.0,4300.0,0.8835412859916687,1.0,0.0,3.0,1.0,0.0
18175800,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.961139440536499,0.2677739262580871,0.2404579818248748,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9776763319969176,0.282309889793396,0.2668212950229645,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9990000128746032,0.3601918220520019,0.2143767476081848,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9148892164230348,0.2349339872598648,0.222195953130722,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8392577171325684,0.1816304624080658,0.8163197636604309,284.8800964355469,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.3872375488281,284.884521484375,1.0,0.3808303475379944,1.0,1.0,0.0,1.0,-2.11283540725708,2.1128318309783936,3.594881263779825e-06,1.632142186164856,0.8380024433135986,0.8380024433135986,0.0,52.19504165649414,57.0,45218.9921875,0.0,726.0277099609375,1.0,280.6578369140625,283.7080993652344,296.56207275390625,297.5159912109375,293.1499938964844,293.1499938964844,280.95001220703125,40204.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.538379907608032,3.538403511047364,8.354148803846329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.2255859375,0.0,1442.9896240234375,1895.4371337890625,0.0,4300.0,0.8835412859916687,1.0,0.0,3.0,1.0,0.0
18175860,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9771612882614136,0.2722669243812561,0.2441195994615554,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9917135834693908,0.2868903279304504,0.2708352208137512,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9990000128746032,0.3731721341609955,0.2068942338228225,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9336503148078918,0.2392247468233108,0.2259794026613235,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8533917665481567,0.1849599033594131,0.8301356434822083,285.0416259765625,284.95001220703125,296.8711853027344,292.2906188964844,296.87017822265625,297.4216613769531,285.0401306152344,1.0,0.3838997781276703,1.0,1.0,0.0,1.0,-2.1341657638549805,2.134161949157715,3.666504198918119e-06,1.648244023323059,0.9744712114334106,0.9744712114334106,0.0,51.22514724731445,77.0,44977.65234375,0.0,740.8992919921875,1.0,280.94244384765625,283.8584289550781,296.4784851074219,297.3499755859375,293.1499938964844,293.1499938964844,280.6499938964844,32091.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688943386077881,3.688966989517212,9.080238783099048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.1611328125,0.0,1547.3734130859375,1895.4371337890625,0.0,4300.0,0.9111983180046082,1.0,0.0,3.0,1.0,0.0
18175920,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9771612882614136,0.2722669243812561,0.2441195994615554,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9917135834693908,0.2868903279304504,0.2708352208137512,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9990000128746032,0.3731721341609955,0.2068942338228225,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9336503148078918,0.2392247468233108,0.2259794026613235,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8533917665481567,0.1849599033594131,0.8301356434822083,285.0416259765625,284.95001220703125,296.8711853027344,292.2906188964844,296.87017822265625,297.4216613769531,285.0401306152344,1.0,0.3838997781276703,1.0,1.0,0.0,1.0,-2.1341657638549805,2.134161949157715,3.666504198918119e-06,1.648244023323059,0.9744712114334106,0.9744712114334106,0.0,51.22514724731445,77.0,44977.65234375,0.0,740.8992919921875,1.0,280.94244384765625,283.8584289550781,296.4784851074219,297.3499755859375,293.1499938964844,293.1499938964844,280.6499938964844,32091.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688943386077881,3.688966989517212,9.080238783099048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.1611328125,0.0,1547.3734130859375,1895.4371337890625,0.0,4300.0,0.9111983180046082,1.0,0.0,3.0,1.0,0.0
18175980,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9620386362075806,0.2760888040065765,0.2478886544704437,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9784718751907348,0.2910735011100769,0.2750603854656219,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.3809308111667633,0.2204042375087738,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9172196984291076,0.2431798577308654,0.2299700081348419,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8411034345626831,0.1880710124969482,0.8451430201530457,284.9111633300781,284.95001220703125,296.9107971191406,292.2776184082031,296.90972900390625,297.44305419921875,284.9173889160156,1.0,0.3946259021759033,1.0,1.0,0.0,1.0,-2.1827962398529053,2.18279242515564,3.8341931940522045e-06,1.6858874559402466,0.8805665969848633,0.8805665969848633,0.0,55.41844177246094,97.0,46398.92578125,0.0,799.5830078125,1.0,280.6570129394531,283.7071533203125,296.5517578125,297.5497741699219,293.1499938964844,293.1499938964844,280.95001220703125,37792.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630767583847046,3.630791664123535,8.796100132713036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.1337890625,0.0,1525.2159423828125,1895.4371337890625,0.0,4300.0,0.9025493264198304,1.0,0.0,3.0,1.0,0.0
18176040,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9620386362075806,0.2760888040065765,0.2478886544704437,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9784718751907348,0.2910735011100769,0.2750603854656219,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.3809308111667633,0.2204042375087738,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9172196984291076,0.2431798577308654,0.2299700081348419,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8411034345626831,0.1880710124969482,0.8451430201530457,284.9111633300781,284.95001220703125,296.9107971191406,292.2776184082031,296.90972900390625,297.44305419921875,284.9173889160156,1.0,0.3946259021759033,1.0,1.0,0.0,1.0,-2.1827962398529053,2.18279242515564,3.8341931940522045e-06,1.6858874559402466,0.8805665969848633,0.8805665969848633,0.0,55.41844177246094,97.0,46398.92578125,0.0,799.5830078125,1.0,280.6570129394531,283.7071533203125,296.5517578125,297.5497741699219,293.1499938964844,293.1499938964844,280.95001220703125,37792.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630767583847046,3.630791664123535,8.796100132713036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.1337890625,0.0,1525.2159423828125,1895.4371337890625,0.0,4300.0,0.9025493264198304,1.0,0.0,3.0,1.0,0.0
18176100,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9454597234725952,0.2783096432685852,0.2497575581073761,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9634663462638856,0.2933757305145263,0.2771731913089752,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9990000128746032,0.382319301366806,0.2330173701047897,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.9016023278236388,0.2453244030475616,0.2319654524326324,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8288892507553101,0.1897381097078323,0.8526566624641418,285.0717163085937,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.442138671875,285.0839233398437,1.0,0.4022122621536255,1.0,1.0,0.0,1.0,-2.214141845703125,2.21413803100586,3.94441713069682e-06,1.710153579711914,0.998974859714508,0.998974859714508,0.0,59.120155334472656,97.0,46220.46484375,0.0,842.4833984375,1.0,280.9021911621094,283.8705749511719,296.5,297.38555908203125,293.1499938964844,293.1499938964844,280.95001220703125,32739.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706409215927124,3.706433296203613,9.166425911644184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.94091796875,0.0,1572.065185546875,1895.4371337890625,0.0,4300.0,0.9176895022392272,1.0,0.0,3.0,1.0,0.0
18176160,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.9267209768295288,0.2808257341384887,0.2520468533039093,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.9455046057701112,0.2959160804748535,0.2796182036399841,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.9990000128746032,0.3822802305221557,0.247703418135643,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.8858515620231628,0.2476714849472046,0.2342428416013717,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.8157329559326172,0.1915579289197921,0.8611977696418762,285.11737060546875,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.4369506835937,285.1207580566406,1.0,0.4110507369041443,1.0,1.0,0.0,1.0,-2.2504568099975586,2.250452756881714,4.074225216754712e-06,1.7382804155349731,1.0,1.0,0.0,63.64078140258789,115.0,46831.25390625,0.0,894.5057983398438,1.0,280.9427185058594,283.8913879394531,296.5032958984375,297.4669189453125,293.1499938964844,293.1499938964844,280.6499938964844,32395.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.792354106903076,3.792378902435303,9.596459449312531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.16162109375,0.0,1669.36767578125,1895.4371337890625,0.0,4300.0,0.9345765113830566,1.0,0.0,3.0,1.0,0.0
18176220,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8784893751144409,0.2848227322101593,0.2563926577568054,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.894308865070343,0.3003036379814148,0.284458577632904,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9737861752510072,0.3778289556503296,0.2655274271965027,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8436525464057922,0.2517681419849396,0.2387844175100326,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7761616706848145,0.1946891844272613,0.8783086538314819,284.9604187011719,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4165954589844,284.9590759277344,1.0,0.429885596036911,1.0,1.0,0.0,1.0,-2.308502674102783,2.30849838256836,4.286398961994564e-06,1.783266305923462,0.9825803637504578,0.9825803637504578,0.0,77.26056671142578,133.0,48924.96484375,0.0,1006.27294921875,1.0,280.6565856933594,283.68487548828125,296.6091613769531,297.7547912597656,293.1499938964844,293.1499938964844,280.3500061035156,34326.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.863295078277588,3.863320827484131,9.95884647636558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.5849609375,0.0,1770.419921875,1895.4371337890625,0.0,4300.0,0.9518190622329712,1.0,0.0,3.0,1.0,0.0
18176280,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8784893751144409,0.2848227322101593,0.2563926577568054,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.894308865070343,0.3003036379814148,0.284458577632904,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9737861752510072,0.3778289556503296,0.2655274271965027,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8436525464057922,0.2517681419849396,0.2387844175100326,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7761616706848145,0.1946891844272613,0.8783086538314819,284.9604187011719,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4165954589844,284.9590759277344,1.0,0.429885596036911,1.0,1.0,0.0,1.0,-2.308502674102783,2.30849838256836,4.286398961994564e-06,1.783266305923462,0.9825803637504578,0.9825803637504578,0.0,77.26056671142578,133.0,48924.96484375,0.0,1006.27294921875,1.0,280.6565856933594,283.68487548828125,296.6091613769531,297.7547912597656,293.1499938964844,293.1499938964844,280.3500061035156,34326.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.863295078277588,3.863320827484131,9.95884647636558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.5849609375,0.0,1770.419921875,1895.4371337890625,0.0,4300.0,0.9518190622329712,1.0,0.0,3.0,1.0,0.0
18176340,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8337436318397522,0.2879500687122345,0.2599268853664398,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8478882908821106,0.3039807975292206,0.2886964082717895,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9112358689308168,0.3754209578037262,0.263765811920166,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8023441433906555,0.2552093863487243,0.2428031265735626,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7374681234359741,0.1972084641456604,0.8932982087135315,284.8677673339844,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4107360839844,284.8749084472656,1.0,0.4481125175952911,1.0,1.0,0.0,1.0,-2.339000701904297,2.338996410369873,4.401058959047077e-06,1.807401180267334,0.8686073422431946,0.8686073422431946,0.0,95.68582153320312,121.0,49880.59375,0.0,1111.77099609375,1.0,280.3565673828125,283.5775146484375,296.67108154296875,297.8951110839844,293.1499938964844,293.1499938964844,280.6499938964844,40410.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69429874420166,3.694324016571045,9.106622087529104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.19384765625,0.0,1616.4180908203125,1895.4371337890625,0.0,4300.0,0.9188459515571594,1.0,0.0,3.0,1.0,0.0
18176400,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8337436318397522,0.2879500687122345,0.2599268853664398,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8478882908821106,0.3039807975292206,0.2886964082717895,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9112358689308168,0.3754209578037262,0.263765811920166,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8023441433906555,0.2552093863487243,0.2428031265735626,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7374681234359741,0.1972084641456604,0.8932982087135315,284.8677673339844,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4107360839844,284.8749084472656,1.0,0.4481125175952911,1.0,1.0,0.0,1.0,-2.339000701904297,2.338996410369873,4.401058959047077e-06,1.807401180267334,0.8686073422431946,0.8686073422431946,0.0,95.68582153320312,121.0,49880.59375,0.0,1111.77099609375,1.0,280.3565673828125,283.5775146484375,296.67108154296875,297.8951110839844,293.1499938964844,293.1499938964844,280.6499938964844,40410.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69429874420166,3.694324016571045,9.106622087529104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.19384765625,0.0,1616.4180908203125,1895.4371337890625,0.0,4300.0,0.9188459515571594,1.0,0.0,3.0,1.0,0.0
18176460,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8248720765113831,0.2921738028526306,0.2636725306510925,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8386762142181396,0.3083179295063019,0.292849451303482,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8963409066200256,0.3766948282718658,0.264283537864685,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.7932775616645813,0.2591351270675659,0.2466179579496383,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7297632098197937,0.1999879032373428,0.9065345525741576,285.0546569824219,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.41357421875,285.0547790527344,1.0,0.4565626978874206,1.0,1.0,0.0,1.0,-2.369593858718872,2.369589328765869,4.5166752897785045e-06,1.8310660123825075,1.0,1.0,0.0,102.7165985107422,109.0,49748.3203125,0.0,1174.2384033203125,1.0,280.6434631347656,283.7499694824219,296.6098327636719,297.767822265625,293.1499938964844,293.1499938964844,280.3500061035156,32981.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.827453136444092,3.827478408813477,9.774915952220908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.6328125,0.0,1716.01416015625,1895.4371337890625,0.0,4300.0,0.9429783821105956,1.0,0.0,3.0,1.0,0.0
18176520,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8248720765113831,0.2921738028526306,0.2636725306510925,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8386762142181396,0.3083179295063019,0.292849451303482,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8963409066200256,0.3766948282718658,0.264283537864685,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.7932775616645813,0.2591351270675659,0.2466179579496383,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7297632098197937,0.1999879032373428,0.9065345525741576,285.0546569824219,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.41357421875,285.0547790527344,1.0,0.4565626978874206,1.0,1.0,0.0,1.0,-2.369593858718872,2.369589328765869,4.5166752897785045e-06,1.8310660123825075,1.0,1.0,0.0,102.7165985107422,109.0,49748.3203125,0.0,1174.2384033203125,1.0,280.6434631347656,283.7499694824219,296.6098327636719,297.767822265625,293.1499938964844,293.1499938964844,280.3500061035156,32981.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.827453136444092,3.827478408813477,9.774915952220908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.6328125,0.0,1716.01416015625,1895.4371337890625,0.0,4300.0,0.9429783821105956,1.0,0.0,3.0,1.0,0.0
18176580,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8294602632522583,0.2953044176101684,0.2667859494686126,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8434799313545227,0.311793714761734,0.2963767349720001,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8992655277252197,0.3777785003185272,0.2651736140251159,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7984434366226196,0.2622612714767456,0.2497937232255935,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7336650490760803,0.2020556628704071,0.916728973388672,284.90411376953125,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.407958984375,284.9067687988281,1.0,0.459456205368042,1.0,1.0,0.0,1.0,-2.3947126865386963,2.3947081565856934,4.612972134054871e-06,1.850602388381958,0.9144585132598876,0.9144585132598876,0.0,102.71533966064452,97.0,51048.796875,0.0,1203.083251953125,1.0,280.3568725585937,283.57427978515625,296.69677734375,297.9856872558594,293.1499938964844,293.1499938964844,280.04998779296875,37452.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.790136814117432,3.790162563323975,9.58524196903454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.0263671875,0.0,1706.0269775390625,1895.4371337890625,0.0,4300.0,0.9374916553497314,1.0,0.0,3.0,1.0,0.0
18176640,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8294602632522583,0.2953044176101684,0.2667859494686126,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8434799313545227,0.311793714761734,0.2963767349720001,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8992655277252197,0.3777785003185272,0.2651736140251159,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7984434366226196,0.2622612714767456,0.2497937232255935,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7336650490760803,0.2020556628704071,0.916728973388672,284.90411376953125,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.407958984375,284.9067687988281,1.0,0.459456205368042,1.0,1.0,0.0,1.0,-2.3947126865386963,2.3947081565856934,4.612972134054871e-06,1.850602388381958,0.9144585132598876,0.9144585132598876,0.0,102.71533966064452,97.0,51048.796875,0.0,1203.083251953125,1.0,280.3568725585937,283.57427978515625,296.69677734375,297.9856872558594,293.1499938964844,293.1499938964844,280.04998779296875,37452.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.790136814117432,3.790162563323975,9.58524196903454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.0263671875,0.0,1706.0269775390625,1895.4371337890625,0.0,4300.0,0.9374916553497314,1.0,0.0,3.0,1.0,0.0
18176700,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8344011306762695,0.2966249883174896,0.2679649591445923,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.8487220406532288,0.3132909536361694,0.2977837026119232,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.9041255116462708,0.3781776130199432,0.2654322683811188,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.8038406372070312,0.263591855764389,0.2510426640510559,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.7378961443901062,0.2028651237487793,0.9203166365623474,284.8080749511719,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.403076171875,284.80712890625,1.0,0.4593519866466522,1.0,1.0,0.0,1.0,-2.403942823410034,2.4039382934570312,4.648562935472e-06,1.857748985290528,0.821097731590271,0.821097731590271,0.0,101.13748931884766,97.0,51728.93359375,0.0,1207.352294921875,1.0,280.097412109375,283.4586181640625,296.74444580078125,298.149169921875,293.1499938964844,293.1499938964844,280.04998779296875,42115.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.677026510238648,3.677051782608032,9.021667324304872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.29736328125,0.0,1609.53857421875,1895.4371337890625,0.0,4300.0,0.912881076335907,1.0,0.0,3.0,1.0,0.0
18176760,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8411681056022644,0.298036128282547,0.2690292596817016,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8559107780456543,0.3148144781589508,0.2990569472312927,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9115352034568788,0.3786881566047668,0.2656266391277313,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8109460473060608,0.2649287581443786,0.2521573901176452,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7436786890029907,0.2036558985710144,0.923259973526001,284.8832092285156,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.3987731933594,284.8892517089844,1.0,0.4584765434265136,1.0,1.0,0.0,1.0,-2.4118597507476807,2.4118552207946777,4.679147878050571e-06,1.8638490438461304,0.834807813167572,0.834807813167572,0.0,98.71085357666016,85.0,51517.40625,0.0,1206.6204833984375,1.0,280.0578308105469,283.5380859375,296.738525390625,298.0701599121094,293.1499938964844,293.1499938964844,280.3500061035156,41556.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.533749580383301,3.533773422241211,8.332298193636234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.8818359375,0.0,1447.8875732421875,1895.4371337890625,0.0,4300.0,0.885084867477417,1.0,0.0,3.0,1.0,0.0
18176820,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8647235631942749,0.3020223975181579,0.2720208466053009,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8804340362548828,0.3187015950679779,0.3021792471408844,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9394611716270448,0.3809062838554382,0.2667106986045837,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8328394293785095,0.2683036625385284,0.2548340559005737,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7636702656745911,0.2057894617319107,0.930576503276825,285.0325927734375,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4013671875,285.031005859375,1.0,0.4553811252117157,1.0,1.0,0.0,1.0,-2.432507276535034,2.432502508163452,4.759287094202591e-06,1.8796968460083008,0.9633938074111938,0.9633938074111938,0.0,91.07793426513672,73.0,51405.96875,0.0,1199.244873046875,1.0,280.34246826171875,283.6753234863281,296.6775817871094,297.9394226074219,293.1499938964844,293.1499938964844,280.04998779296875,32604.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6887922286987305,3.6888160705566406,9.07949470274616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.3466796875,0.0,1551.0792236328125,1895.4371337890625,0.0,4300.0,0.911471962928772,1.0,0.0,3.0,1.0,0.0
18176880,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8647235631942749,0.3020223975181579,0.2720208466053009,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8804340362548828,0.3187015950679779,0.3021792471408844,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9394611716270448,0.3809062838554382,0.2667106986045837,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8328394293785095,0.2683036625385284,0.2548340559005737,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7636702656745911,0.2057894617319107,0.930576503276825,285.0325927734375,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4013671875,285.031005859375,1.0,0.4553811252117157,1.0,1.0,0.0,1.0,-2.432507276535034,2.432502508163452,4.759287094202591e-06,1.8796968460083008,0.9633938074111938,0.9633938074111938,0.0,91.07793426513672,73.0,51405.96875,0.0,1199.244873046875,1.0,280.34246826171875,283.6753234863281,296.6775817871094,297.9394226074219,293.1499938964844,293.1499938964844,280.04998779296875,32604.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6887922286987305,3.6888160705566406,9.07949470274616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.3466796875,0.0,1551.0792236328125,1895.4371337890625,0.0,4300.0,0.911471962928772,1.0,0.0,3.0,1.0,0.0
18176940,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8984423875808716,0.3050398528575897,0.2746414244174957,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9158669710159302,0.3219400644302368,0.3050652146339416,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9751532673835754,0.3822292387485504,0.2675598859786987,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.863469123840332,0.2711153030395508,0.2572954893112182,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7927013039588928,0.2074911892414093,0.9371356964111328,284.908203125,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.3959045410156,284.9122619628906,1.0,0.450973778963089,1.0,1.0,0.0,1.0,-2.4509871006011963,2.4509823322296143,4.831857040699106e-06,1.8940109014511108,0.8682141900062561,0.8682141900062561,0.0,82.02385711669922,61.0,52426.3359375,0.0,1183.200927734375,1.0,280.05718994140625,283.533935546875,296.7629089355469,298.139892578125,293.1499938964844,293.1499938964844,280.3500061035156,38383.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6010396480560303,3.6010634899139404,8.652648944007524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.30419921875,0.0,1496.9722900390625,1895.4371337890625,0.0,4300.0,0.8964564204216003,1.0,0.0,3.0,1.0,0.0
18177000,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8984423875808716,0.3050398528575897,0.2746414244174957,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9158669710159302,0.3219400644302368,0.3050652146339416,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9751532673835754,0.3822292387485504,0.2675598859786987,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.863469123840332,0.2711153030395508,0.2572954893112182,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7927013039588928,0.2074911892414093,0.9371356964111328,284.908203125,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.3959045410156,284.9122619628906,1.0,0.450973778963089,1.0,1.0,0.0,1.0,-2.4509871006011963,2.4509823322296143,4.831857040699106e-06,1.8940109014511108,0.8682141900062561,0.8682141900062561,0.0,82.02385711669922,61.0,52426.3359375,0.0,1183.200927734375,1.0,280.05718994140625,283.533935546875,296.7629089355469,298.139892578125,293.1499938964844,293.1499938964844,280.3500061035156,38383.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6010396480560303,3.6010634899139404,8.652648944007524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.30419921875,0.0,1496.9722900390625,1895.4371337890625,0.0,4300.0,0.8964564204216003,1.0,0.0,3.0,1.0,0.0
18177060,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9444754719734192,0.3088248372077942,0.2774443924427032,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9627078771591188,0.3256773054599762,0.3080426454544067,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9990000128746032,0.3848966360092163,0.2595658302307129,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9032918214797974,0.2743168771266937,0.2598043382167816,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8272361755371094,0.2094641774892807,0.9437165856361388,285.0440979003906,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3980407714844,285.0403137207031,1.0,0.445211261510849,1.0,1.0,0.0,1.0,-2.4589173793792725,2.458912372589112,4.863518825004576e-06,1.90033495426178,1.0,1.0,0.0,73.09247589111328,64.0,52174.76953125,0.0,1155.24169921875,1.0,280.34307861328125,283.6612243652344,296.7189636230469,298.0311584472656,293.1499938964844,293.1499938964844,280.04998779296875,32032.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7632033824920654,3.763227939605713,9.4494964741898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.962890625,0.0,1632.192626953125,1895.4371337890625,0.0,4300.0,0.9278534650802612,1.0,0.0,3.0,1.0,0.0
18177120,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9444754719734192,0.3088248372077942,0.2774443924427032,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9627078771591188,0.3256773054599762,0.3080426454544067,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9990000128746032,0.3848966360092163,0.2595658302307129,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9032918214797974,0.2743168771266937,0.2598043382167816,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8272361755371094,0.2094641774892807,0.9437165856361388,285.0440979003906,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3980407714844,285.0403137207031,1.0,0.445211261510849,1.0,1.0,0.0,1.0,-2.4589173793792725,2.458912372589112,4.863518825004576e-06,1.90033495426178,1.0,1.0,0.0,73.09247589111328,64.0,52174.76953125,0.0,1155.24169921875,1.0,280.34307861328125,283.6612243652344,296.7189636230469,298.0311584472656,293.1499938964844,293.1499938964844,280.04998779296875,32032.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7632033824920654,3.763227939605713,9.4494964741898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.962890625,0.0,1632.192626953125,1895.4371337890625,0.0,4300.0,0.9278534650802612,1.0,0.0,3.0,1.0,0.0
18177180,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.961006760597229,0.3105596899986267,0.2792037427425384,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9776850342750548,0.3275704681873321,0.3099474310874939,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.3885424435138702,0.249019056558609,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9193795323371888,0.2759329974651336,0.2614193260669708,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8392508029937744,0.2104205787181854,0.948208749294281,284.86920166015625,284.95001220703125,297.3968505859375,292.29412841796875,297.3956298828125,297.3968505859375,284.866455078125,1.0,0.4434225261211395,1.0,1.0,0.0,1.0,-2.458329200744629,2.458324432373047,4.860790795646608e-06,1.89966893196106,0.8854300379753113,0.8854300379753113,0.0,70.4362564086914,64.0,53072.87890625,0.0,1143.2694091796875,1.0,280.079345703125,283.4723815917969,296.7975158691406,298.2528686523437,293.1499938964844,293.1499938964844,280.04998779296875,37166.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741429567337036,3.741454601287842,9.34046340717032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.04150390625,0.0,1646.230224609375,1895.4371337890625,0.0,4300.0,0.9246152639389038,1.0,0.0,3.0,1.0,0.0
18177240,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9678540825843812,0.3115205764770508,0.2800305783748626,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9838212728500366,0.3286518156528473,0.3109414875507355,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.3913120329380035,0.2445784360170364,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9269816279411316,0.2768452763557434,0.2622581422328949,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.844653308391571,0.2109266817569732,0.9503853917121888,284.88604736328125,284.95001220703125,297.41754150390625,292.2994689941406,297.41632080078125,297.39404296875,284.8900451660156,1.0,0.4427427351474762,1.0,1.0,0.0,1.0,-2.4588027000427246,2.4587979316711426,4.862528385274345e-06,1.899964690208435,0.876940906047821,0.876940906047821,0.0,69.374755859375,84.0,52940.46875,0.0,1139.37060546875,1.0,280.056884765625,283.4958801269531,296.80450439453125,298.2196044921875,293.1499938964844,293.1499938964844,280.3500061035156,38685.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675332307815552,3.675356864929199,9.013355679599044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.57861328125,0.0,1581.766357421875,1895.4371337890625,0.0,4300.0,0.9128637313842772,1.0,0.0,3.0,1.0,0.0
