time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177300,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9681360721588136,0.3132246434688568,0.2813105583190918,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9840806722640992,0.3303595185279846,0.3123754858970642,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9990000128746032,0.3951457440853119,0.2454797327518463,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9273150563240052,0.2782785296440124,0.2634675800800323,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8445901870727539,0.2117649316787719,0.9536636471748352,285.03521728515625,284.95001220703125,297.444091796875,292.3067626953125,297.4429016113281,297.3970031738281,285.0433654785156,1.0,0.444940984249115,1.0,1.0,0.0,1.0,-2.468514919281006,2.468510150909424,4.900386102235643e-06,1.9071571826934808,0.9781411290168762,0.9781411290168762,0.0,69.89456176757812,84.0,52396.28125,0.0,1152.83056640625,1.0,280.3028259277344,283.6552124023437,296.7541198730469,298.0317077636719,293.1499938964844,293.1499938964844,280.3500061035156,33889.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.724494695663452,3.724519014358521,9.25609924706805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.2177734375,0.0,1601.5267333984375,1895.4371337890625,0.0,4300.0,0.9225705862045288,1.0,0.0,3.0,1.0,0.0
18177360,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.96213036775589,0.3151891529560089,0.283064067363739,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9786322116851808,0.3322603106498718,0.3141750991344452,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.3980985283851623,0.2516099512577057,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9205164313316344,0.279862642288208,0.264985054731369,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8392564058303833,0.2127219885587692,0.9580946564674376,285.03466796875,284.95001220703125,297.4707336425781,292.31451416015625,297.4614562988281,297.4024353027344,285.0253601074219,1.0,0.4489297866821289,0.8957388997077942,0.8957388997077942,0.2000000029802322,1.0,-2.4872734546661377,2.166223764419556,0.3210495710372925,1.6019172668457031,1.0,1.0,0.0,71.80364227294922,102.0,51795.8046875,0.0,1181.5826416015625,1.0,280.3431396484375,283.6094970703125,296.7569885253906,298.0892944335937,293.1499938964844,293.1499938964844,280.04998779296875,32733.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.810766458511353,3.810791492462158,9.6898702395265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.35546875,0.0,1693.9730224609375,1895.4371337890625,0.0,4300.0,0.9390019774436952,1.0,0.0,3.0,1.0,0.0
18177420,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.934107780456543,0.317415177822113,0.2856933176517486,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.9528821110725404,0.3347993493080139,0.317139983177185,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.9990000128746032,0.3972681164741516,0.2750990986824035,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.8942943215370178,0.2818948626518249,0.2674471735954284,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.8180192112922668,0.2137239724397659,0.9649327397346495,284.8003234863281,284.95001220703125,297.5242004394531,292.33135986328125,297.4543762207031,297.3840026855469,284.80731201171875,1.0,0.4603204131126404,0.6872166991233826,0.6872166991233826,0.6000000238418579,1.0,-2.533381462097168,1.268683910369873,1.2646974325180054,0.6961673498153687,0.7822425961494446,0.7822425961494446,0.0,79.02507781982422,120.0,47679.00390625,0.0,1265.2830810546875,1.0,280.0573425292969,283.35162353515625,296.7626953125,297.9569091796875,293.1499938964844,293.1499938964844,280.3500061035156,46496.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.451010465621948,3.451034545898437,7.946682671899907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.322265625,0.0,1397.1026611328125,1895.4371337890625,0.0,4300.0,0.8695957660675049,1.0,0.0,3.0,1.0,0.0
18177480,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.934107780456543,0.317415177822113,0.2856933176517486,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.9528821110725404,0.3347993493080139,0.317139983177185,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.9990000128746032,0.3972681164741516,0.2750990986824035,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.8942943215370178,0.2818948626518249,0.2674471735954284,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.8180192112922668,0.2137239724397659,0.9649327397346495,284.8003234863281,284.95001220703125,297.5242004394531,292.33135986328125,297.4543762207031,297.3840026855469,284.80731201171875,1.0,0.4603204131126404,0.6872166991233826,0.6872166991233826,0.6000000238418579,1.0,-2.533381462097168,1.268683910369873,1.2646974325180054,0.6961673498153687,0.7822425961494446,0.7822425961494446,0.0,79.02507781982422,120.0,47679.00390625,0.0,1265.2830810546875,1.0,280.0573425292969,283.35162353515625,296.7626953125,297.9569091796875,293.1499938964844,293.1499938964844,280.3500061035156,46496.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.451010465621948,3.451034545898437,7.946682671899907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.322265625,0.0,1397.1026611328125,1895.4371337890625,0.0,4300.0,0.8695957660675049,1.0,0.0,3.0,1.0,0.0
18177540,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.88629549741745,0.3206681609153747,0.2888043224811554,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9023138880729676,0.337949126958847,0.3204157054424286,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9569206833839417,0.3942756056785583,0.2766677439212799,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8518664836883545,0.2843590080738067,0.2701281309127807,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7784659266471863,0.2149651497602462,0.9724517464637756,284.9351806640625,284.95001220703125,297.57794189453125,292.3498229980469,297.44775390625,297.3763427734375,284.93475341796875,1.0,0.473556637763977,0.4786945283412933,0.4786945283412933,1.0,1.0,-2.5548858642578125,0.9006987810134888,1.6541870832443235,0.3234651982784271,0.8429154753684998,0.8429154753684998,0.0,93.1026840209961,138.0,45201.3359375,0.0,1353.853271484375,1.0,280.3402404785156,283.4765930175781,296.5982971191406,297.5423889160156,293.1499938964844,293.1499938964844,280.6499938964844,37258.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4437930583953857,3.4438154697418213,7.913478157206555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.59326171875,0.0,1324.5120849609375,1895.4371337890625,0.0,4300.0,0.8602016568183899,1.0,0.0,3.0,1.0,0.0
18177600,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.88629549741745,0.3206681609153747,0.2888043224811554,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9023138880729676,0.337949126958847,0.3204157054424286,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9569206833839417,0.3942756056785583,0.2766677439212799,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8518664836883545,0.2843590080738067,0.2701281309127807,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7784659266471863,0.2149651497602462,0.9724517464637756,284.9351806640625,284.95001220703125,297.57794189453125,292.3498229980469,297.44775390625,297.3763427734375,284.93475341796875,1.0,0.473556637763977,0.4786945283412933,0.4786945283412933,1.0,1.0,-2.5548858642578125,0.9006987810134888,1.6541870832443235,0.3234651982784271,0.8429154753684998,0.8429154753684998,0.0,93.1026840209961,138.0,45201.3359375,0.0,1353.853271484375,1.0,280.3402404785156,283.4765930175781,296.5982971191406,297.5423889160156,293.1499938964844,293.1499938964844,280.6499938964844,37258.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4437930583953857,3.4438154697418213,7.913478157206555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.59326171875,0.0,1324.5120849609375,1895.4371337890625,0.0,4300.0,0.8602016568183899,1.0,0.0,3.0,1.0,0.0
18177660,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8527500629425049,0.3244086802005768,0.2926092743873596,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8672208786010742,0.3415465652942657,0.3242864310741424,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9115281701087952,0.3944956064224243,0.2768111526966095,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8211403489112854,0.2871850430965423,0.273293137550354,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7484251856803894,0.2164743542671203,0.98167222738266,285.0626525878906,284.95001220703125,297.6319885253906,292.3697814941406,297.4707946777344,297.3773498535156,285.0615539550781,1.0,0.4878515303134918,0.5103887319564819,0.5103887319564819,1.0,1.0,-2.5794878005981445,0.950903594493866,1.6285841464996338,0.3684263527393341,0.9795240759849548,0.9795240759849548,0.0,108.7476577758789,156.0,45113.9765625,0.0,1453.9080810546875,1.0,280.64044189453125,283.6101379394531,296.5294494628906,297.39703369140625,293.1499938964844,293.1499938964844,280.3500061035156,30989.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633012056350708,3.6330349445343018,8.806979394648806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.2861328125,0.0,1477.0350341796875,1895.4371337890625,0.0,4300.0,0.8980477452278137,1.0,0.0,3.0,1.0,0.0
18177720,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8527500629425049,0.3244086802005768,0.2926092743873596,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8672208786010742,0.3415465652942657,0.3242864310741424,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9115281701087952,0.3944956064224243,0.2768111526966095,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8211403489112854,0.2871850430965423,0.273293137550354,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7484251856803894,0.2164743542671203,0.98167222738266,285.0626525878906,284.95001220703125,297.6319885253906,292.3697814941406,297.4707946777344,297.3773498535156,285.0615539550781,1.0,0.4878515303134918,0.5103887319564819,0.5103887319564819,1.0,1.0,-2.5794878005981445,0.950903594493866,1.6285841464996338,0.3684263527393341,0.9795240759849548,0.9795240759849548,0.0,108.7476577758789,156.0,45113.9765625,0.0,1453.9080810546875,1.0,280.64044189453125,283.6101379394531,296.5294494628906,297.39703369140625,293.1499938964844,293.1499938964844,280.3500061035156,30989.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633012056350708,3.6330349445343018,8.806979394648806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.2861328125,0.0,1477.0350341796875,1895.4371337890625,0.0,4300.0,0.8980477452278137,1.0,0.0,3.0,1.0,0.0
18177780,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.836020290851593,0.3260438740253448,0.2947543561458587,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8495959639549255,0.343315452337265,0.3265716135501861,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8901779055595398,0.3946464359760284,0.2773327827453613,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.804567813873291,0.2885384857654571,0.2751583158969879,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.733566403388977,0.2171104699373245,0.9871121644973756,284.9042053222656,284.95001220703125,297.6651306152344,292.3825988769531,297.4836730957031,297.3729858398437,284.9010925292969,1.0,0.4968640506267547,0.5297247767448425,0.5297247767448425,1.0,1.0,-2.5942211151123047,0.9870237708091736,1.6071972846984863,0.401205450296402,0.8877577781677246,0.8877577781677246,0.0,119.00780487060548,156.0,46490.23828125,0.0,1518.730712890625,1.0,280.38116455078125,283.4292297363281,296.6181030273437,297.64892578125,293.1499938964844,293.1499938964844,280.3500061035156,35448.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6515471935272217,3.651571035385132,8.897072234503867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.1572265625,0.0,1530.759521484375,1895.4371337890625,0.0,4300.0,0.9035232067108154,1.0,0.0,3.0,1.0,0.0
18177840,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8258174061775208,0.3268848359584808,0.2957964241504669,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8390482664108276,0.3442734777927398,0.3277819156646728,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8774176239967346,0.3946432173252105,0.2775248885154724,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7937566637992859,0.2892433702945709,0.2761316895484924,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7244986891746521,0.2173754572868347,0.9897641539573668,284.9109191894531,284.95001220703125,297.6863708496094,292.3910522460937,297.49102783203125,297.36822509765625,284.9137268066406,1.0,0.5025763511657715,0.5420829057693481,0.5420829057693481,1.0,1.0,-2.601516008377075,1.0078320503234863,1.5936840772628784,0.4203357994556427,0.8804045915603638,0.8804045915603638,0.0,125.99929809570312,144.0,46609.0859375,0.0,1559.55322265625,1.0,280.3570251464844,283.4393005371094,296.63726806640625,297.6459350585937,293.1499938964844,293.1499938964844,280.6499938964844,37060.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6115472316741934,3.611571073532105,8.703217986294476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.8447265625,0.0,1498.6597900390625,1895.4371337890625,0.0,4300.0,0.8973274230957031,1.0,0.0,3.0,1.0,0.0
18177900,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8205768465995789,0.328379213809967,0.2970602810382843,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8337132930755615,0.3457741439342499,0.3291982114315033,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8703879117965698,0.3950895667076111,0.2777656018733978,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7881271243095398,0.2903667390346527,0.2772237658500671,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7195003628730774,0.2178702354431152,0.9923112988471984,285.0470275878906,284.95001220703125,297.71368408203125,292.40216064453125,297.5032958984375,297.3662414550781,285.0538024902344,1.0,0.5059876441955566,0.5579299926757812,0.5579299926757812,1.0,1.0,-2.6093993186950684,1.0322946310043335,1.5771048069000244,0.4429488182067871,0.9791990518569946,0.9791990518569946,0.0,130.41146850585938,144.0,46107.265625,0.0,1589.9296875,1.0,280.6015319824219,283.5883483886719,296.5987548828125,297.4843139648437,293.1499938964844,293.1499938964844,280.6499938964844,32896.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.676963806152344,3.676987648010254,9.021360369843024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.142578125,0.0,1539.9825439453125,1895.4371337890625,0.0,4300.0,0.9109577536582948,1.0,0.0,3.0,1.0,0.0
18177960,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8201856017112732,0.3301339149475097,0.2986074388027191,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8332210183143616,0.3474809527397156,0.3307894468307495,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8689394593238831,0.3958427608013153,0.2782529294490814,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7874968647956848,0.2916668951511383,0.2784416377544403,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7186269164085388,0.2185128033161163,0.9951818585395812,285.05523681640625,284.95001220703125,297.7410888671875,292.4135437011719,297.51495361328125,297.3674011230469,285.0540466308594,1.0,0.5079835057258606,0.556312620639801,0.556312620639801,1.0,1.0,-2.618666887283325,1.0357680320739746,1.58289897441864,0.4442616403102875,1.0,1.0,0.0,131.8877410888672,132.0,46408.7578125,0.0,1609.405517578125,1.0,280.6427307128906,283.5845031738281,296.6095886230469,297.5595703125,293.1499938964844,293.1499938964844,280.3500061035156,32052.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.772278308868408,3.772302865982056,9.495126391811936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.0966796875,0.0,1642.987548828125,1895.4371337890625,0.0,4300.0,0.9298261404037476,1.0,0.0,3.0,1.0,0.0
18178020,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8248055577278137,0.3324571847915649,0.3009287118911743,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8379461169242859,0.3500628471374511,0.3333890438079834,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8724589347839355,0.3963146507740021,0.2787449359893799,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7921348810195923,0.2935519516468048,0.2803575396537781,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7218188047409058,0.2192569524049759,0.9989627599716188,284.8902587890625,284.95001220703125,297.79620361328125,292.43707275390625,297.5309753417969,297.3588256835937,284.8921813964844,1.0,0.5085119605064392,0.5530778169631958,0.5530778169631958,1.0,1.0,-2.6320254802703857,1.0374925136566162,1.5945329666137695,0.442966490983963,0.8964451551437378,0.8964451551437378,0.0,130.5750274658203,120.0,47543.6328125,0.0,1622.2674560546875,1.0,280.3570556640625,283.4010314941406,296.7157287597656,297.7906188964844,293.1499938964844,293.1499938964844,280.6499938964844,37662.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7309062480926514,3.730931282043457,9.287994657825038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.2861328125,0.0,1637.7747802734375,1895.4371337890625,0.0,4300.0,0.9243155121803284,1.0,0.0,3.0,1.0,0.0
18178080,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8248055577278137,0.3324571847915649,0.3009287118911743,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8379461169242859,0.3500628471374511,0.3333890438079834,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8724589347839355,0.3963146507740021,0.2787449359893799,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7921348810195923,0.2935519516468048,0.2803575396537781,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7218188047409058,0.2192569524049759,0.9989627599716188,284.8902587890625,284.95001220703125,297.79620361328125,292.43707275390625,297.5309753417969,297.3588256835937,284.8921813964844,1.0,0.5085119605064392,0.5530778169631958,0.5530778169631958,1.0,1.0,-2.6320254802703857,1.0374925136566162,1.5945329666137695,0.442966490983963,0.8964451551437378,0.8964451551437378,0.0,130.5750274658203,120.0,47543.6328125,0.0,1622.2674560546875,1.0,280.3570556640625,283.4010314941406,296.7157287597656,297.7906188964844,293.1499938964844,293.1499938964844,280.6499938964844,37662.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7309062480926514,3.730931282043457,9.287994657825038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.2861328125,0.0,1637.7747802734375,1895.4371337890625,0.0,4300.0,0.9243155121803284,1.0,0.0,3.0,1.0,0.0
18178140,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8366661667823792,0.3357426822185516,0.3032970130443573,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.850178062915802,0.3532949984073639,0.3359218835830688,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8843650221824646,0.3977007567882538,0.2792716026306152,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8043015003204346,0.2959643602371216,0.2821620106697082,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7310610413551331,0.2203916162252426,1.002036452293396,285.0463256835937,284.95001220703125,297.8517150878906,292.46148681640625,297.5528564453125,297.3598022460937,285.04620361328125,1.0,0.5060139894485474,0.5498430132865906,0.5498430132865906,1.0,1.0,-2.644402503967285,1.0387004613876345,1.6057020425796509,0.4411759674549103,1.0,1.0,0.0,124.73922729492188,108.0,46955.51953125,0.0,1613.46240234375,1.0,280.6435546875,283.56353759765625,296.67681884765625,297.6673583984375,293.1499938964844,293.1499938964844,280.3500061035156,33269.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.843259811401367,3.843285322189331,9.85582005341712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.13134765625,0.0,1737.485595703125,1895.4371337890625,0.0,4300.0,0.9466321468353271,1.0,0.0,3.0,1.0,0.0
18178200,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8366661667823792,0.3357426822185516,0.3032970130443573,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.850178062915802,0.3532949984073639,0.3359218835830688,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8843650221824646,0.3977007567882538,0.2792716026306152,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8043015003204346,0.2959643602371216,0.2821620106697082,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7310610413551331,0.2203916162252426,1.002036452293396,285.0463256835937,284.95001220703125,297.8517150878906,292.46148681640625,297.5528564453125,297.3598022460937,285.04620361328125,1.0,0.5060139894485474,0.5498430132865906,0.5498430132865906,1.0,1.0,-2.644402503967285,1.0387004613876345,1.6057020425796509,0.4411759674549103,1.0,1.0,0.0,124.73922729492188,108.0,46955.51953125,0.0,1613.46240234375,1.0,280.6435546875,283.56353759765625,296.67681884765625,297.6673583984375,293.1499938964844,293.1499938964844,280.3500061035156,33269.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.843259811401367,3.843285322189331,9.85582005341712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.13134765625,0.0,1737.485595703125,1895.4371337890625,0.0,4300.0,0.9466321468353271,1.0,0.0,3.0,1.0,0.0
18178260,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8540433049201965,0.3381612598896026,0.3054492473602295,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8684277534484863,0.3559808731079101,0.338343858718872,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9024330973625184,0.3983534276485443,0.2796972393989563,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8210552930831909,0.2979140281677246,0.2838628888130188,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7448787689208984,0.2212077379226684,1.004823088645935,284.888916015625,284.95001220703125,297.9076538085937,292.48663330078125,297.57061767578125,297.353271484375,284.8908996582031,1.0,0.5018218755722046,0.5486587882041931,0.5486587882041931,1.0,1.0,-2.6558103561401367,1.042039155960083,1.6137712001800537,0.4419006705284118,0.9057709574699402,0.9057709574699402,0.0,116.54893493652344,96.0,48071.390625,0.0,1592.50537109375,1.0,280.3567810058594,283.38677978515625,296.7763977050781,297.88525390625,293.1499938964844,293.1499938964844,280.04998779296875,38007.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.789488077163696,3.7895138263702393,9.581959830029518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.22802734375,0.0,1709.5557861328125,1895.4371337890625,0.0,4300.0,0.9376064538955688,1.0,0.0,3.0,1.0,0.0
18178320,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8540433049201965,0.3381612598896026,0.3054492473602295,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8684277534484863,0.3559808731079101,0.338343858718872,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9024330973625184,0.3983534276485443,0.2796972393989563,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8210552930831909,0.2979140281677246,0.2838628888130188,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7448787689208984,0.2212077379226684,1.004823088645935,284.888916015625,284.95001220703125,297.9076538085937,292.48663330078125,297.57061767578125,297.353271484375,284.8908996582031,1.0,0.5018218755722046,0.5486587882041931,0.5486587882041931,1.0,1.0,-2.6558103561401367,1.042039155960083,1.6137712001800537,0.4419006705284118,0.9057709574699402,0.9057709574699402,0.0,116.54893493652344,96.0,48071.390625,0.0,1592.50537109375,1.0,280.3567810058594,283.38677978515625,296.7763977050781,297.88525390625,293.1499938964844,293.1499938964844,280.04998779296875,38007.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.789488077163696,3.7895138263702393,9.581959830029518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.22802734375,0.0,1709.5557861328125,1895.4371337890625,0.0,4300.0,0.9376064538955688,1.0,0.0,3.0,1.0,0.0
18178380,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.8656566143035889,0.3392893075942993,0.3063253164291382,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.8806438446044922,0.3572850823402405,0.3394238352775574,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.9150471687316896,0.3984864056110382,0.2796876728534698,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.8314971327781677,0.2988186478614807,0.2845643758773803,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.7541623115539551,0.2215025871992111,1.0053943395614624,284.7977600097656,284.95001220703125,297.9391784667969,292.5009765625,297.57940673828125,297.34765625,284.8025817871094,1.0,0.4988443255424499,0.5479956269264221,0.5479956269264221,1.0,1.0,-2.6596803665161133,1.0428500175476074,1.616830348968506,0.4417721033096313,0.8040682673454285,0.8040682673454285,0.0,111.4978256225586,96.0,48505.85546875,0.0,1575.04833984375,1.0,280.0881652832031,283.28582763671875,296.8323059082031,298.0345458984375,293.1499938964844,293.1499938964844,280.04998779296875,44228.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.615817070007324,3.615842342376709,8.723810083210992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.2373046875,0.0,1556.4571533203125,1895.4371337890625,0.0,4300.0,0.9011881947517396,1.0,0.0,3.0,1.0,0.0
18178440,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8762564659118652,0.340352326631546,0.3069762289524078,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8916894793510437,0.3584199845790863,0.3402248620986938,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.927134335041046,0.3987459242343902,0.2796460390090942,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.840878963470459,0.2996137738227844,0.2850655019283294,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7626837491989136,0.2217884361743927,1.0056074857711792,284.8717041015625,284.95001220703125,297.96405029296875,292.5123291015625,297.5873718261719,297.3448486328125,284.8760986328125,1.0,0.4962731301784515,0.5474745631217957,0.5474745631217957,1.0,1.0,-2.662231683731079,1.0432734489440918,1.6189582347869873,0.4415313899517059,0.8198573589324951,0.8198573589324951,0.0,107.2758331298828,84.0,48260.78515625,0.0,1559.4644775390625,1.0,280.0578918457031,283.3562927246094,296.8282470703125,297.9639892578125,293.1499938964844,293.1499938964844,280.3500061035156,42422.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.492892026901245,3.492915630340576,8.140734735206934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.94677734375,0.0,1411.28955078125,1895.4371337890625,0.0,4300.0,0.8765987753868103,1.0,0.0,3.0,1.0,0.0
18178500,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.891556978225708,0.342072457075119,0.3080537319183349,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9074550867080688,0.3600927889347076,0.3413798213005066,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.944412648677826,0.3995295464992523,0.2798408567905426,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8544296026229858,0.300841212272644,0.2858334183692932,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.775085985660553,0.2223661988973617,1.0065255165100098,285.01043701171875,284.95001220703125,297.9924011230469,292.5253601074219,297.5996398925781,297.3468933105469,285.0155639648437,1.0,0.4932671189308166,0.5468823909759521,0.5468823909759521,1.0,1.0,-2.667168617248535,1.04464852809906,1.622520089149475,0.4416494369506836,0.9085666537284852,0.9085666537284852,0.0,101.9410400390625,84.0,47626.11328125,0.0,1542.10986328125,1.0,280.2977905273437,283.5040283203125,296.773193359375,297.7688293457031,293.1499938964844,293.1499938964844,280.3500061035156,35205.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.54056715965271,3.540590047836304,8.364480663658469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.23486328125,0.0,1409.02587890625,1895.4371337890625,0.0,4300.0,0.8827671408653259,1.0,0.0,3.0,1.0,0.0
18178560,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9112200736999512,0.3439333140850067,0.3094757497310638,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9291542768478394,0.3619200885295868,0.3428228795528412,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9647544026374816,0.4004869759082794,0.2803031504154205,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8719416260719299,0.3022080361843109,0.2868463397026062,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7910035252571106,0.2230746001005172,1.0083777904510498,285.0135192871094,284.95001220703125,298.0209045410156,292.5384826660156,297.6130676269531,297.35076904296875,285.0125732421875,1.0,0.4902770817279815,0.5462945699691772,0.5462945699691772,1.0,1.0,-2.674607515335083,1.0471136569976809,1.627493977546692,0.4423375129699707,0.932643175125122,0.932643175125122,0.0,96.1433563232422,72.0,47864.6015625,0.0,1526.0428466796875,1.0,280.3417663574219,283.4992980957031,296.7742004394531,297.8221130371094,293.1499938964844,293.1499938964844,280.04998779296875,33257.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6242051124572754,3.6242284774780273,8.764332619648485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.9560546875,0.0,1484.2874755859375,1895.4371337890625,0.0,4300.0,0.8975135684013367,1.0,0.0,3.0,1.0,0.0
18178620,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.959743857383728,0.3464890122413635,0.3116148710250854,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9759933352470398,0.3647868931293487,0.3452805578708648,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.4013991355895996,0.2789495587348938,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9141315817832948,0.304269790649414,0.2885224819183349,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8264144659042358,0.2239993512630462,1.0110527276992798,284.9073486328125,284.95001220703125,298.0782775878906,292.5648803710937,297.6329650878906,297.3470458984375,284.91021728515625,1.0,0.4839530289173126,0.5451189279556274,0.5451189279556274,1.0,1.0,-2.6845450401306152,1.0498279333114624,1.6347171068191528,0.4429152011871338,0.8431282639503479,0.8431282639503479,0.0,85.14303588867188,90.0,48634.6875,0.0,1489.081298828125,1.0,280.057861328125,283.3776550292969,296.86529541015625,298.0132751464844,293.1499938964844,293.1499938964844,280.3500061035156,39087.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4993062019348145,3.499329328536988,8.170661089934583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.07861328125,0.0,1394.0321044921875,1895.4371337890625,0.0,4300.0,0.8746113181114197,1.0,0.0,3.0,1.0,0.0
18178680,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.959743857383728,0.3464890122413635,0.3116148710250854,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9759933352470398,0.3647868931293487,0.3452805578708648,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.4013991355895996,0.2789495587348938,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9141315817832948,0.304269790649414,0.2885224819183349,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8264144659042358,0.2239993512630462,1.0110527276992798,284.9073486328125,284.95001220703125,298.0782775878906,292.5648803710937,297.6329650878906,297.3470458984375,284.91021728515625,1.0,0.4839530289173126,0.5451189279556274,0.5451189279556274,1.0,1.0,-2.6845450401306152,1.0498279333114624,1.6347171068191528,0.4429152011871338,0.8431282639503479,0.8431282639503479,0.0,85.14303588867188,90.0,48634.6875,0.0,1489.081298828125,1.0,280.057861328125,283.3776550292969,296.86529541015625,298.0132751464844,293.1499938964844,293.1499938964844,280.3500061035156,39087.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4993062019348145,3.499329328536988,8.170661089934583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.07861328125,0.0,1394.0321044921875,1895.4371337890625,0.0,4300.0,0.8746113181114197,1.0,0.0,3.0,1.0,0.0
18178740,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9714180827140808,0.3497753441333771,0.3142371475696563,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.986453115940094,0.3683675527572632,0.3482969999313354,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.4057769477367401,0.2713782489299774,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9264826774597168,0.3067377805709839,0.2905936539173126,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8346702456474304,0.2252193540334701,1.015453815460205,285.01934814453125,284.95001220703125,298.1361999511719,292.5913391113281,297.658935546875,297.3529052734375,285.0201110839844,1.0,0.4865785837173462,0.5439432263374329,0.5439432263374329,1.0,1.0,-2.702770233154297,1.0566771030426023,1.6460930109024048,0.4414122104644775,0.9481688737869264,0.9481688737869264,0.0,83.54037475585938,108.0,48243.18359375,0.0,1499.8265380859375,1.0,280.3417053222656,283.4989318847656,296.8250427246094,297.8882751464844,293.1499938964844,293.1499938964844,280.04998779296875,32549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645474195480346,3.645497560501098,8.867502856446663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.67529296875,0.0,1502.3551025390625,1895.4371337890625,0.0,4300.0,0.9018230438232422,1.0,0.0,3.0,1.0,0.0
18178800,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9714180827140808,0.3497753441333771,0.3142371475696563,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.986453115940094,0.3683675527572632,0.3482969999313354,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.4057769477367401,0.2713782489299774,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9264826774597168,0.3067377805709839,0.2905936539173126,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8346702456474304,0.2252193540334701,1.015453815460205,285.01934814453125,284.95001220703125,298.1361999511719,292.5913391113281,297.658935546875,297.3529052734375,285.0201110839844,1.0,0.4865785837173462,0.5439432263374329,0.5439432263374329,1.0,1.0,-2.702770233154297,1.0566771030426023,1.6460930109024048,0.4414122104644775,0.9481688737869264,0.9481688737869264,0.0,83.54037475585938,108.0,48243.18359375,0.0,1499.8265380859375,1.0,280.3417053222656,283.4989318847656,296.8250427246094,297.8882751464844,293.1499938964844,293.1499938964844,280.04998779296875,32549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645474195480346,3.645497560501098,8.867502856446663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.67529296875,0.0,1502.3551025390625,1895.4371337890625,0.0,4300.0,0.9018230438232422,1.0,0.0,3.0,1.0,0.0
18178860,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.944914937019348,0.3520144820213318,0.3167839348316192,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.962865710258484,0.3711154162883758,0.3514547944068908,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9906466603279114,0.4071652889251709,0.2850186824798584,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8996449112892151,0.3085894286632538,0.2928105294704437,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8136357665061951,0.2259673327207565,1.0208795070648191,284.91119384765625,284.95001220703125,298.1946716308594,292.6177673339844,297.6777038574219,297.3466491699219,284.9176330566406,1.0,0.4942607581615448,0.5426642298698425,0.5426642298698425,1.0,1.0,-2.7213246822357178,1.062445044517517,1.658879637718201,0.4472988843917846,0.8612127304077148,0.8612127304077148,0.0,91.24089813232422,126.0,49299.5078125,0.0,1569.2696533203125,1.0,280.0577392578125,283.3691711425781,296.922119140625,298.09991455078125,293.1499938964844,293.1499938964844,280.3500061035156,38432.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5530900955200195,3.5531136989593506,8.423755275543954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.236328125,0.0,1445.7147216796875,1895.4371337890625,0.0,4300.0,0.8860539793968201,1.0,0.0,3.0,1.0,0.0
18178920,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.944914937019348,0.3520144820213318,0.3167839348316192,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.962865710258484,0.3711154162883758,0.3514547944068908,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9906466603279114,0.4071652889251709,0.2850186824798584,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8996449112892151,0.3085894286632538,0.2928105294704437,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8136357665061951,0.2259673327207565,1.0208795070648191,284.91119384765625,284.95001220703125,298.1946716308594,292.6177673339844,297.6777038574219,297.3466491699219,284.9176330566406,1.0,0.4942607581615448,0.5426642298698425,0.5426642298698425,1.0,1.0,-2.7213246822357178,1.062445044517517,1.658879637718201,0.4472988843917846,0.8612127304077148,0.8612127304077148,0.0,91.24089813232422,126.0,49299.5078125,0.0,1569.2696533203125,1.0,280.0577392578125,283.3691711425781,296.922119140625,298.09991455078125,293.1499938964844,293.1499938964844,280.3500061035156,38432.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5530900955200195,3.5531136989593506,8.423755275543954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.236328125,0.0,1445.7147216796875,1895.4371337890625,0.0,4300.0,0.8860539793968201,1.0,0.0,3.0,1.0,0.0
18178980,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9052991271018982,0.3550831079483032,0.3197461366653442,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9231863617897034,0.3742167949676513,0.3546806871891022,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9534762501716614,0.406778484582901,0.2851131558418274,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8656643629074097,0.310858815908432,0.2952804565429687,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7823452949523926,0.2269567102193832,1.0271183252334597,285.04345703125,284.95001220703125,298.2536926269531,292.6439514160156,297.7001647949219,297.3460388183594,285.0416564941406,1.0,0.5052394866943359,0.5413851737976074,0.5413851737976074,1.0,1.0,-2.739628791809082,1.0686895847320557,1.670939326286316,0.4486495554447174,0.991075038909912,0.991075038909912,0.0,103.6779327392578,144.0,49147.73046875,0.0,1653.37646484375,1.0,280.3428649902344,283.4969177246094,296.89434814453125,298.0145874023437,293.1499938964844,293.1499938964844,280.04998779296875,31911.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7273142337799072,3.727338314056397,9.27011910789588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.33349609375,0.0,1589.6590576171875,1895.4371337890625,0.0,4300.0,0.9196453094482422,1.0,0.0,3.0,1.0,0.0
18179040,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9052991271018982,0.3550831079483032,0.3197461366653442,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9231863617897034,0.3742167949676513,0.3546806871891022,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9534762501716614,0.406778484582901,0.2851131558418274,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8656643629074097,0.310858815908432,0.2952804565429687,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7823452949523926,0.2269567102193832,1.0271183252334597,285.04345703125,284.95001220703125,298.2536926269531,292.6439514160156,297.7001647949219,297.3460388183594,285.0416564941406,1.0,0.5052394866943359,0.5413851737976074,0.5413851737976074,1.0,1.0,-2.739628791809082,1.0686895847320557,1.670939326286316,0.4486495554447174,0.991075038909912,0.991075038909912,0.0,103.6779327392578,144.0,49147.73046875,0.0,1653.37646484375,1.0,280.3428649902344,283.4969177246094,296.89434814453125,298.0145874023437,293.1499938964844,293.1499938964844,280.04998779296875,31911.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7273142337799072,3.727338314056397,9.27011910789588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.33349609375,0.0,1589.6590576171875,1895.4371337890625,0.0,4300.0,0.9196453094482422,1.0,0.0,3.0,1.0,0.0
18179100,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8884867429733276,0.3561607897281647,0.3212412893772125,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9045374393463136,0.3755152821540832,0.3563631772994995,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9327148795127868,0.4066888988018036,0.2853471338748932,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8502476811408997,0.3117437958717346,0.2965563833713531,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7676702737808228,0.2272608429193496,1.0303901433944702,284.897705078125,284.95001220703125,298.283447265625,292.6568908691406,297.7096252441406,297.34283447265625,284.8901672363281,1.0,0.5113554000854492,0.5407456755638123,0.5407456755638123,1.0,1.0,-2.749198198318481,1.0719343423843384,1.677263855934143,0.4497315883636474,0.903054416179657,0.903054416179657,0.0,110.89332580566406,144.0,50338.33203125,0.0,1701.2109375,1.0,280.0954895019531,283.3258972167969,296.9727478027344,298.260009765625,293.1499938964844,293.1499938964844,280.04998779296875,35285.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738691568374634,3.738716125488281,9.326797680841992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.0107421875,0.0,1628.6240234375,1895.4371337890625,0.0,4300.0,0.9228085279464722,1.0,0.0,3.0,1.0,0.0
