time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179160,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.871640682220459,0.3569327890872955,0.3222965002059936,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8873718976974487,0.3765753507614136,0.3577339351177215,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9116150140762328,0.4064576029777527,0.285421222448349,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.835229754447937,0.3123988509178161,0.2975509166717529,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7533031702041626,0.2273659110069275,1.032633900642395,284.8961181640625,284.95001220703125,298.3133544921875,292.6697082519531,297.7172546386719,297.3367004394531,284.8990173339844,1.0,0.5175955891609192,0.5399554371833801,0.5399554371833801,1.0,1.0,-2.7560970783233643,1.0738065242767334,1.6822905540466309,0.4500283896923065,0.8815348148345947,0.8815348148345947,0.0,118.93879699707033,162.0,50278.72265625,0.0,1749.2615966796875,1.0,280.0567932128906,283.331787109375,296.9997863769531,298.2453918457031,293.1499938964844,293.1499938964844,280.3500061035156,38005.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666235208511353,3.666259765625,8.968791576080548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.68408203125,0.0,1566.376220703125,1895.4371337890625,0.0,4300.0,0.910251259803772,1.0,0.0,3.0,1.0,0.0
18179220,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.84517502784729,0.3596730232238769,0.3250366449356079,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8598190546035767,0.3795577883720398,0.3609210252761841,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8805745840072632,0.4073441624641418,0.2862205505371094,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8107115030288696,0.314389169216156,0.2998558282852173,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7306311130523682,0.2280529886484146,1.037999987602234,285.0409240722656,284.95001220703125,298.3736267089844,292.6949157714844,297.73992919921875,297.3361511230469,285.03985595703125,1.0,0.5305858850479126,0.5383750200271606,0.5383750200271606,1.0,1.0,-2.7733922004699707,1.0790305137634275,1.694361686706543,0.451153963804245,1.0,1.0,0.0,135.349609375,165.0,49887.83984375,0.0,1852.9892578125,1.0,280.34344482421875,283.4793701171875,296.9660339355469,298.1360778808594,293.1499938964844,293.1499938964844,280.04998779296875,32581.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.803945541381836,3.8039705753326416,9.655213943915442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.9921875,0.0,1684.6217041015625,1895.4371337890625,0.0,4300.0,0.9373399019241332,1.0,0.0,3.0,1.0,0.0
18179280,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.84517502784729,0.3596730232238769,0.3250366449356079,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8598190546035767,0.3795577883720398,0.3609210252761841,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8805745840072632,0.4073441624641418,0.2862205505371094,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8107115030288696,0.314389169216156,0.2998558282852173,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7306311130523682,0.2280529886484146,1.037999987602234,285.0409240722656,284.95001220703125,298.3736267089844,292.6949157714844,297.73992919921875,297.3361511230469,285.03985595703125,1.0,0.5305858850479126,0.5383750200271606,0.5383750200271606,1.0,1.0,-2.7733922004699707,1.0790305137634275,1.694361686706543,0.451153963804245,1.0,1.0,0.0,135.349609375,165.0,49887.83984375,0.0,1852.9892578125,1.0,280.34344482421875,283.4793701171875,296.9660339355469,298.1360778808594,293.1499938964844,293.1499938964844,280.04998779296875,32581.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.803945541381836,3.8039705753326416,9.655213943915442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.9921875,0.0,1684.6217041015625,1895.4371337890625,0.0,4300.0,0.9373399019241332,1.0,0.0,3.0,1.0,0.0
18179340,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8310693502426147,0.3613429665565491,0.327269971370697,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8452863693237305,0.381834864616394,0.3637484014034271,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8634947538375854,0.4074907004833221,0.2868565917015075,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7959915995597839,0.3157602548599243,0.3018035292625427,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7178400754928589,0.2282761484384536,1.0418875217437744,284.8915710449219,284.95001220703125,298.4345703125,292.7193603515625,297.7572937011719,297.3268737792969,284.89361572265625,1.0,0.5393103361129761,0.5367945432662964,0.5367945432662964,1.0,1.0,-2.787262201309204,1.0826982259750366,1.704564094543457,0.451732873916626,0.8968126773834229,0.8968126773834229,0.0,146.80224609375,153.0,51010.61328125,0.0,1928.95703125,1.0,280.0570678710937,283.31036376953125,297.06610107421875,298.3591003417969,293.1499938964844,293.1499938964844,280.3500061035156,37970.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74517273902893,3.745198011398315,9.35916204980458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.45654296875,0.0,1656.7813720703125,1895.4371337890625,0.0,4300.0,0.9277452230453492,1.0,0.0,3.0,1.0,0.0
18179400,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8310693502426147,0.3613429665565491,0.327269971370697,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8452863693237305,0.381834864616394,0.3637484014034271,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8634947538375854,0.4074907004833221,0.2868565917015075,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7959915995597839,0.3157602548599243,0.3018035292625427,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7178400754928589,0.2282761484384536,1.0418875217437744,284.8915710449219,284.95001220703125,298.4345703125,292.7193603515625,297.7572937011719,297.3268737792969,284.89361572265625,1.0,0.5393103361129761,0.5367945432662964,0.5367945432662964,1.0,1.0,-2.787262201309204,1.0826982259750366,1.704564094543457,0.451732873916626,0.8968126773834229,0.8968126773834229,0.0,146.80224609375,153.0,51010.61328125,0.0,1928.95703125,1.0,280.0570678710937,283.31036376953125,297.06610107421875,298.3591003417969,293.1499938964844,293.1499938964844,280.3500061035156,37970.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74517273902893,3.745198011398315,9.35916204980458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.45654296875,0.0,1656.7813720703125,1895.4371337890625,0.0,4300.0,0.9277452230453492,1.0,0.0,3.0,1.0,0.0
18179460,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8312007784843445,0.3640405237674713,0.3293844163417816,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8455950021743774,0.3848209083080292,0.3663317263126373,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8623360395431519,0.4085855782032013,0.2873963415622711,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7958508133888245,0.3176923394203186,0.3034425675868988,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7169501781463623,0.2288932651281356,1.0440380573272705,285.0429382324219,284.95001220703125,298.4961853027344,292.7428894042969,297.7809753417969,297.3275146484375,285.0427551269531,1.0,0.5411914587020874,0.5352997183799744,0.5352997183799744,1.0,1.0,-2.7981069087982178,1.0851646661758425,1.712942123413086,0.4516104757785797,1.0,1.0,0.0,148.33840942382812,141.0,50392.15234375,0.0,1953.4794921875,1.0,280.3435363769531,283.4695129394531,297.0280456542969,298.2342834472656,293.1499938964844,293.1499938964844,280.04998779296875,33447.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8528952598571777,3.8529207706451416,9.905301112667075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.0146484375,0.0,1750.6683349609375,1895.4371337890625,0.0,4300.0,0.948948323726654,1.0,0.0,3.0,1.0,0.0
18179520,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8312007784843445,0.3640405237674713,0.3293844163417816,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8455950021743774,0.3848209083080292,0.3663317263126373,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8623360395431519,0.4085855782032013,0.2873963415622711,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7958508133888245,0.3176923394203186,0.3034425675868988,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7169501781463623,0.2288932651281356,1.0440380573272705,285.0429382324219,284.95001220703125,298.4961853027344,292.7428894042969,297.7809753417969,297.3275146484375,285.0427551269531,1.0,0.5411914587020874,0.5352997183799744,0.5352997183799744,1.0,1.0,-2.7981069087982178,1.0851646661758425,1.712942123413086,0.4516104757785797,1.0,1.0,0.0,148.33840942382812,141.0,50392.15234375,0.0,1953.4794921875,1.0,280.3435363769531,283.4695129394531,297.0280456542969,298.2342834472656,293.1499938964844,293.1499938964844,280.04998779296875,33447.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8528952598571777,3.8529207706451416,9.905301112667075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.0146484375,0.0,1750.6683349609375,1895.4371337890625,0.0,4300.0,0.948948323726654,1.0,0.0,3.0,1.0,0.0
18179580,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.835652232170105,0.3652566373348236,0.3306920230388641,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8503902554512024,0.3864287137985229,0.3679709136486053,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8664793372154236,0.4089064002037048,0.2877551615238189,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8003798723220825,0.3186830282211303,0.3044661283493042,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7202399373054504,0.2291382253170013,1.0453059673309326,284.8832397460937,284.95001220703125,298.5360107421875,292.75738525390625,297.793701171875,297.3239440917969,284.8812561035156,1.0,0.5404564142227173,0.5343430638313293,0.5343430638313293,1.0,1.0,-2.804840564727783,1.0866246223449707,1.7182159423828125,0.4515872597694397,0.9173185229301452,0.9173185229301452,0.0,146.05555725097656,141.0,51541.5546875,0.0,1953.3060302734373,1.0,280.07537841796875,283.2877197265625,297.1112670898437,298.4652709960937,293.1499938964844,293.1499938964844,280.04998779296875,36933.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839160442352295,3.839186429977417,9.834806178332656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.1142578125,0.0,1761.3267822265625,1895.4371337890625,0.0,4300.0,0.9469443559646606,1.0,0.0,3.0,1.0,0.0
18179640,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8385376334190369,0.3657895624637604,0.3311040103435516,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8535838723182678,0.3872070610523224,0.3686442375183105,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.869287371635437,0.408931702375412,0.2877314388751983,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8033850193023682,0.3191257119178772,0.3048271536827087,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7224338054656982,0.2291825860738754,1.0452439785003662,284.8905029296875,284.95001220703125,298.5585327148437,292.76531982421875,297.7999267578125,297.32037353515625,284.892333984375,1.0,0.5394758582115173,0.5338048934936523,0.5338048934936523,1.0,1.0,-2.8064780235290527,1.086514592170715,1.719963312149048,0.4511027932167053,0.9062570929527284,0.9062570929527284,0.0,144.2836151123047,129.0,51465.04296875,0.0,1947.4415283203125,1.0,280.0566711425781,283.29736328125,297.1217346191406,298.4458923339844,293.1499938964844,293.1499938964844,279.75,38085.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.793454885482788,3.793480634689331,9.60203124122927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.3447265625,0.0,1714.9190673828125,1895.4371337890625,0.0,4300.0,0.9386125206947328,1.0,0.0,3.0,1.0,0.0
18179700,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.8436840772628784,0.366487056016922,0.3316608071327209,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.8592168688774109,0.3882417976856231,0.3695393800735473,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.8744180202484131,0.4089133441448211,0.2876687049865722,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.8086282014846802,0.3196938931941986,0.3052807748317718,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.7263423204421997,0.2292031943798065,1.0449113845825195,284.7996520996094,284.95001220703125,298.5899658203125,292.77606201171875,297.80859375,297.3153991699219,284.8012084960937,1.0,0.537625253200531,0.5330575108528137,0.5330575108528137,1.0,1.0,-2.8082945346832275,1.0861611366271973,1.7221332788467407,0.450316309928894,0.8113352656364441,0.8113352656364441,0.0,141.11593627929688,129.0,51955.73828125,0.0,1935.1732177734373,1.0,279.7976379394531,283.192138671875,297.1706237792969,298.6002502441406,293.1499938964844,293.1499938964844,279.75,43290.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654363632202149,3.654388904571533,8.910802193895506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.45947265625,0.0,1592.6446533203125,1895.4371337890625,0.0,4300.0,0.908697247505188,1.0,0.0,3.0,1.0,0.0
18179760,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8500073552131653,0.3673810064792633,0.3321646451950073,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8660977482795715,0.3894023001194,0.3703714311122894,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8808017373085022,0.4090517163276672,0.287554919719696,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8147340416908264,0.3203558921813965,0.3056681454181671,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7311120629310608,0.229284256696701,1.0442774295806885,284.8754577636719,284.95001220703125,298.62158203125,292.7864685058594,297.8183898925781,297.3121032714844,284.8790588378906,1.0,0.535308301448822,0.5323715209960938,0.5323715209960938,1.0,1.0,-2.809465169906616,1.0856157541275024,1.723849534988403,0.4494511187076568,0.8243753910064697,0.8243753910064697,0.0,137.32212829589844,117.0,51583.10546875,0.0,1918.8668212890625,1.0,279.758056640625,283.26641845703125,297.16632080078125,298.5140991210937,293.1499938964844,293.1499938964844,280.04998779296875,42025.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5105886459350586,3.5106124877929688,8.22343338313658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.36181640625,0.0,1426.8863525390625,1895.4371337890625,0.0,4300.0,0.8801350593566895,1.0,0.0,3.0,1.0,0.0
18179820,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8697230219841003,0.3704836070537567,0.3342705965042114,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.886890172958374,0.3927600681781769,0.3728723227977752,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9006941914558411,0.4105332195758819,0.2880761325359344,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8322526812553406,0.3225191831588745,0.3070976734161377,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7459065914154053,0.2301250994205474,1.045298457145691,285.0078430175781,284.95001220703125,298.6853942871094,292.80615234375,297.8461608886719,297.31842041015625,285.0075378417969,1.0,0.5301182866096497,0.5309996008872986,0.5309996008872986,1.0,1.0,-2.8185651302337646,1.0874366760253906,1.7311285734176636,0.4490759968757629,0.9304685592651368,0.9304685592651368,0.0,127.42688751220705,105.0,51086.98828125,0.0,1885.7808837890625,1.0,280.0413818359375,283.4040832519531,297.10888671875,298.362060546875,293.1499938964844,293.1499938964844,279.75,33572.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6312763690948486,3.63129997253418,8.798566568657407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.78076171875,0.0,1494.3668212890625,1895.4371337890625,0.0,4300.0,0.8994792103767395,1.0,0.0,3.0,1.0,0.0
18179880,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8697230219841003,0.3704836070537567,0.3342705965042114,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.886890172958374,0.3927600681781769,0.3728723227977752,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9006941914558411,0.4105332195758819,0.2880761325359344,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8322526812553406,0.3225191831588745,0.3070976734161377,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7459065914154053,0.2301250994205474,1.045298457145691,285.0078430175781,284.95001220703125,298.6853942871094,292.80615234375,297.8461608886719,297.31842041015625,285.0075378417969,1.0,0.5301182866096497,0.5309996008872986,0.5309996008872986,1.0,1.0,-2.8185651302337646,1.0874366760253906,1.7311285734176636,0.4490759968757629,0.9304685592651368,0.9304685592651368,0.0,127.42688751220705,105.0,51086.98828125,0.0,1885.7808837890625,1.0,280.0413818359375,283.4040832519531,297.10888671875,298.362060546875,293.1499938964844,293.1499938964844,279.75,33572.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6312763690948486,3.63129997253418,8.798566568657407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.78076171875,0.0,1494.3668212890625,1895.4371337890625,0.0,4300.0,0.8994792103767395,1.0,0.0,3.0,1.0,0.0
18179940,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.894365668296814,0.3725749552249908,0.3359970450401306,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9131262302398682,0.3954980373382568,0.3752146065235138,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9272484183311462,0.4111597239971161,0.2883850932121277,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8539298176765442,0.3241294622421264,0.308362752199173,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7649738788604736,0.2306256741285324,1.046113133430481,284.9090881347656,284.95001220703125,298.75,292.8241882324219,297.8684387207031,297.3155822753906,284.9115905761719,1.0,0.5243221521377563,0.5296276211738586,0.5296276211738586,1.0,1.0,-2.8263330459594727,1.0886353254318235,1.7376978397369385,0.4485791623592376,0.8444725871086121,0.8444725871086121,0.0,116.92530822753906,93.0,51788.3046875,0.0,1847.4471435546875,1.0,279.75787353515625,283.28765869140625,297.18780517578125,298.53759765625,293.1499938964844,293.1499938964844,280.04998779296875,39032.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.504779577255249,3.504802703857422,8.196240628421947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.0205078125,0.0,1399.310546875,1895.4371337890625,0.0,4300.0,0.8758238554000854,1.0,0.0,3.0,1.0,0.0
18180000,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.894365668296814,0.3725749552249908,0.3359970450401306,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9131262302398682,0.3954980373382568,0.3752146065235138,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9272484183311462,0.4111597239971161,0.2883850932121277,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8539298176765442,0.3241294622421264,0.308362752199173,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7649738788604736,0.2306256741285324,1.046113133430481,284.9090881347656,284.95001220703125,298.75,292.8241882324219,297.8684387207031,297.3155822753906,284.9115905761719,1.0,0.5243221521377563,0.5296276211738586,0.5296276211738586,1.0,1.0,-2.8263330459594727,1.0886353254318235,1.7376978397369385,0.4485791623592376,0.8444725871086121,0.8444725871086121,0.0,116.92530822753906,93.0,51788.3046875,0.0,1847.4471435546875,1.0,279.75787353515625,283.28765869140625,297.18780517578125,298.53759765625,293.1499938964844,293.1499938964844,280.04998779296875,39032.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.504779577255249,3.504802703857422,8.196240628421947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.0205078125,0.0,1399.310546875,1895.4371337890625,0.0,4300.0,0.8758238554000854,1.0,0.0,3.0,1.0,0.0
18180060,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9297733306884766,0.3755634427070617,0.3379912078380584,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9510813355445862,0.3988997042179107,0.3777488768100738,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9628565907478333,0.4125592708587646,0.2888402342796325,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8841569423675537,0.3262556791305542,0.30973681807518,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7915592789649963,0.2315098792314529,1.0472569465637207,285.0216369628906,284.95001220703125,298.815673828125,292.8408203125,297.8962097167969,297.3210144042969,285.0204772949219,1.0,0.5181440711021423,0.5282717347145081,0.5282717347145081,1.0,1.0,-2.8353424072265625,1.0903823375701904,1.744960069656372,0.4482118487358093,0.952098548412323,0.952098548412323,0.0,105.53799438476562,96.0,51406.04296875,0.0,1806.5496826171875,1.0,280.0414428710937,283.405517578125,297.1437072753906,298.4139404296875,293.1499938964844,293.1499938964844,279.75,32593.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6539156436920166,3.653939008712769,8.908617132874497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.509765625,0.0,1512.0118408203125,1895.4371337890625,0.0,4300.0,0.903781533241272,1.0,0.0,3.0,1.0,0.0
18180120,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9297733306884766,0.3755634427070617,0.3379912078380584,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9510813355445862,0.3988997042179107,0.3777488768100738,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9628565907478333,0.4125592708587646,0.2888402342796325,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8841569423675537,0.3262556791305542,0.30973681807518,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7915592789649963,0.2315098792314529,1.0472569465637207,285.0216369628906,284.95001220703125,298.815673828125,292.8408203125,297.8962097167969,297.3210144042969,285.0204772949219,1.0,0.5181440711021423,0.5282717347145081,0.5282717347145081,1.0,1.0,-2.8353424072265625,1.0903823375701904,1.744960069656372,0.4482118487358093,0.952098548412323,0.952098548412323,0.0,105.53799438476562,96.0,51406.04296875,0.0,1806.5496826171875,1.0,280.0414428710937,283.405517578125,297.1437072753906,298.4139404296875,293.1499938964844,293.1499938964844,279.75,32593.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6539156436920166,3.653939008712769,8.908617132874497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.509765625,0.0,1512.0118408203125,1895.4371337890625,0.0,4300.0,0.903781533241272,1.0,0.0,3.0,1.0,0.0
18180180,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9515085220336914,0.377436876296997,0.3397466540336609,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9716968536376952,0.4015646874904632,0.3802575469017029,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9805257320404052,0.4130384922027588,0.2892147004604339,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.902557373046875,0.3277529180049896,0.3111231923103332,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8072009682655334,0.2319503724575042,1.0489048957824707,284.9032897949219,284.95001220703125,298.88262939453125,292.8564453125,297.9180603027344,297.3162536621094,284.9059143066406,1.0,0.516322910785675,0.5269157886505127,0.5269157886505127,1.0,1.0,-2.844568490982056,1.0921783447265625,1.7523902654647827,0.44800665974617,0.8551712036132812,0.8551712036132812,0.0,100.29102325439452,114.0,52225.7890625,0.0,1795.49267578125,1.0,279.7575378417969,283.2699279785156,297.22686767578125,298.60321044921875,293.1499938964844,293.1499938964844,280.04998779296875,38644.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5515377521514893,3.551561117172241,8.416395758104045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.80322265625,0.0,1445.6099853515625,1895.4371337890625,0.0,4300.0,0.885654628276825,1.0,0.0,3.0,1.0,0.0
18180240,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9515085220336914,0.377436876296997,0.3397466540336609,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9716968536376952,0.4015646874904632,0.3802575469017029,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9805257320404052,0.4130384922027588,0.2892147004604339,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.902557373046875,0.3277529180049896,0.3111231923103332,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8072009682655334,0.2319503724575042,1.0489048957824707,284.9032897949219,284.95001220703125,298.88262939453125,292.8564453125,297.9180603027344,297.3162536621094,284.9059143066406,1.0,0.516322910785675,0.5269157886505127,0.5269157886505127,1.0,1.0,-2.844568490982056,1.0921783447265625,1.7523902654647827,0.44800665974617,0.8551712036132812,0.8551712036132812,0.0,100.29102325439452,114.0,52225.7890625,0.0,1795.49267578125,1.0,279.7575378417969,283.2699279785156,297.22686767578125,298.60321044921875,293.1499938964844,293.1499938964844,280.04998779296875,38644.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5515377521514893,3.551561117172241,8.416395758104045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.80322265625,0.0,1445.6099853515625,1895.4371337890625,0.0,4300.0,0.885654628276825,1.0,0.0,3.0,1.0,0.0
18180300,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.948918342590332,0.3787538409233093,0.3407160937786102,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9695864319801332,0.4031510949134826,0.3816030323505401,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9777604341506958,0.4135836958885193,0.2894574701786041,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9001504182815552,0.3286894261837005,0.3118960559368133,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8047019839286804,0.2322839796543121,1.050095796585083,285.0290222167969,284.95001220703125,298.91656494140625,292.8638916015625,297.9312438964844,297.3171691894531,285.0328063964844,1.0,0.5181896090507507,0.5262378454208374,0.5262378454208374,1.0,1.0,-2.8499951362609863,1.0934269428253174,1.756568193435669,0.4479628205299377,0.9437249302864076,0.9437249302864076,0.0,101.47478485107422,114.0,51588.50390625,0.0,1809.707275390625,1.0,279.9994812011719,283.4059753417969,297.1801452636719,298.42047119140625,293.1499938964844,293.1499938964844,280.04998779296875,33650.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611299753189087,3.61132287979126,8.702025411366776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.37451171875,0.0,1473.14453125,1895.4371337890625,0.0,4300.0,0.8967869281768799,1.0,0.0,3.0,1.0,0.0
18180360,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9412584900856018,0.3802134692668915,0.3421043753623962,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9627363085746764,0.4048793613910675,0.3833001255989074,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9705004692077636,0.4142991304397583,0.290004163980484,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8933119177818298,0.3297441005706787,0.3129658997058868,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7982652187347412,0.2327110916376114,1.0523847341537476,285.0256652832031,284.95001220703125,298.9507751464844,292.87109375,297.94561767578125,297.3199157714844,285.024169921875,1.0,0.5213324427604675,0.5255231857299805,0.5255231857299805,1.0,1.0,-2.858394384384156,1.095876932144165,1.762517333030701,0.4485164880752563,0.968515157699585,0.968515157699585,0.0,104.3404769897461,132.0,51869.34765625,0.0,1836.8387451171875,1.0,280.0424499511719,283.3958435058594,297.1822814941406,298.4803466796875,293.1499938964844,293.1499938964844,279.75,32463.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.699308156967163,3.699331998825073,9.131335332313028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.81982421875,0.0,1561.9024658203125,1895.4371337890625,0.0,4300.0,0.9137852191925048,1.0,0.0,3.0,1.0,0.0
18180420,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9119585156440736,0.381796270608902,0.3442135751247406,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.934657871723175,0.4073925912380218,0.3863036632537842,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.941415786743164,0.4145939946174621,0.2907207906246185,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.868661642074585,0.3310429453849792,0.3148005604743957,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7755028009414673,0.2329483479261398,1.056135654449463,284.9002380371094,284.95001220703125,299.02008056640625,292.8848571777344,297.9669189453125,297.31298828125,284.9029235839844,1.0,0.5299986004829407,0.5240938663482666,0.5240938663482666,1.0,1.0,-2.872120857238769,1.099407434463501,1.7727134227752686,0.4491257667541504,0.8674299716949463,0.8674299716949463,0.0,114.71365356445312,150.0,52809.078125,0.0,1909.368896484375,1.0,279.7571716308594,283.25164794921875,297.267333984375,298.6787109375,293.1499938964844,293.1499938964844,280.04998779296875,38432.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60936450958252,3.609388589859009,8.692701385371038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.40625,0.0,1506.42333984375,1895.4371337890625,0.0,4300.0,0.8982157707214355,1.0,0.0,3.0,1.0,0.0
18180480,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9119585156440736,0.381796270608902,0.3442135751247406,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.934657871723175,0.4073925912380218,0.3863036632537842,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.941415786743164,0.4145939946174621,0.2907207906246185,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.868661642074585,0.3310429453849792,0.3148005604743957,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7755028009414673,0.2329483479261398,1.056135654449463,284.9002380371094,284.95001220703125,299.02008056640625,292.8848571777344,297.9669189453125,297.31298828125,284.9029235839844,1.0,0.5299986004829407,0.5240938663482666,0.5240938663482666,1.0,1.0,-2.872120857238769,1.099407434463501,1.7727134227752686,0.4491257667541504,0.8674299716949463,0.8674299716949463,0.0,114.71365356445312,150.0,52809.078125,0.0,1909.368896484375,1.0,279.7571716308594,283.25164794921875,297.267333984375,298.6787109375,293.1499938964844,293.1499938964844,280.04998779296875,38432.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60936450958252,3.609388589859009,8.692701385371038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.40625,0.0,1506.42333984375,1895.4371337890625,0.0,4300.0,0.8982157707214355,1.0,0.0,3.0,1.0,0.0
18180540,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8841562271118164,0.3843011856079101,0.3466570675373077,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.904107391834259,0.4105575978755951,0.3895595371723175,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9084948301315308,0.4156764447689056,0.2916462123394012,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8436476588249207,0.3328291773796081,0.3168079853057861,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7522360682487488,0.2334808260202407,1.0603197813034058,285.0296936035156,284.95001220703125,299.09039306640625,292.89776611328125,297.9940795898437,297.3149719238281,285.0281677246094,1.0,0.5406951308250427,0.5226645469665527,0.5226645469665527,1.0,1.0,-2.887517213821411,1.1036311388015747,1.783886194229126,0.4498951435089111,0.9862179160118104,0.9862179160118104,0.0,128.17984008789062,168.0,52420.7734375,0.0,2000.55078125,1.0,280.0430603027344,283.3843994140625,297.2223205566406,298.5553283691406,293.1499938964844,293.1499938964844,279.75,32516.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.752146005630493,3.7521703243255615,9.394047424393648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.26171875,0.0,1623.0120849609375,1895.4371337890625,0.0,4300.0,0.925666570663452,1.0,0.0,3.0,1.0,0.0
18180600,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8841562271118164,0.3843011856079101,0.3466570675373077,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.904107391834259,0.4105575978755951,0.3895595371723175,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9084948301315308,0.4156764447689056,0.2916462123394012,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8436476588249207,0.3328291773796081,0.3168079853057861,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7522360682487488,0.2334808260202407,1.0603197813034058,285.0296936035156,284.95001220703125,299.09039306640625,292.89776611328125,297.9940795898437,297.3149719238281,285.0281677246094,1.0,0.5406951308250427,0.5226645469665527,0.5226645469665527,1.0,1.0,-2.887517213821411,1.1036311388015747,1.783886194229126,0.4498951435089111,0.9862179160118104,0.9862179160118104,0.0,128.17984008789062,168.0,52420.7734375,0.0,2000.55078125,1.0,280.0430603027344,283.3843994140625,297.2223205566406,298.5553283691406,293.1499938964844,293.1499938964844,279.75,32516.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.752146005630493,3.7521703243255615,9.394047424393648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.26171875,0.0,1623.0120849609375,1895.4371337890625,0.0,4300.0,0.925666570663452,1.0,0.0,3.0,1.0,0.0
18180660,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8582624793052673,0.3856123983860016,0.3487449288368225,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8776673078536987,0.4129206240177154,0.3926503956317901,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8801345825195312,0.4158042669296264,0.2924156486988067,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8206003904342651,0.3339305222034454,0.3186815977096557,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7310822010040283,0.2335031628608703,1.064154863357544,284.8955078125,284.95001220703125,299.16168212890625,292.9098815917969,298.0148620605469,297.3066101074219,284.8982238769531,1.0,0.5524786710739136,0.5210634469985962,0.5210634469985962,1.0,1.0,-2.901536464691162,1.106928825378418,1.794607639312744,0.4502684473991394,0.8796992301940918,0.8796992301940918,0.0,144.09054565429688,186.0,53414.23828125,0.0,2102.448974609375,1.0,279.7565002441406,283.2309265136719,297.307373046875,298.75689697265625,293.1499938964844,293.1499938964844,280.04998779296875,38377.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671591520309448,3.671616077423096,8.995017424240359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.4697265625,0.0,1575.216552734375,1895.4371337890625,0.0,4300.0,0.9117953777313232,1.0,0.0,3.0,1.0,0.0
18180720,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8582624793052673,0.3856123983860016,0.3487449288368225,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8776673078536987,0.4129206240177154,0.3926503956317901,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8801345825195312,0.4158042669296264,0.2924156486988067,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8206003904342651,0.3339305222034454,0.3186815977096557,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7310822010040283,0.2335031628608703,1.064154863357544,284.8955078125,284.95001220703125,299.16168212890625,292.9098815917969,298.0148620605469,297.3066101074219,284.8982238769531,1.0,0.5524786710739136,0.5210634469985962,0.5210634469985962,1.0,1.0,-2.901536464691162,1.106928825378418,1.794607639312744,0.4502684473991394,0.8796992301940918,0.8796992301940918,0.0,144.09054565429688,186.0,53414.23828125,0.0,2102.448974609375,1.0,279.7565002441406,283.2309265136719,297.307373046875,298.75689697265625,293.1499938964844,293.1499938964844,280.04998779296875,38377.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671591520309448,3.671616077423096,8.995017424240359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.4697265625,0.0,1575.216552734375,1895.4371337890625,0.0,4300.0,0.9117953777313232,1.0,0.0,3.0,1.0,0.0
18180780,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8425559997558594,0.3872347772121429,0.3503025770187378,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.861329197883606,0.4150865375995636,0.3948913216590881,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8626108169555664,0.4164487421512604,0.2929793000221252,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8054218292236328,0.3350701034069061,0.320010632276535,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.717680037021637,0.2337285578250885,1.0666743516921997,285.0394592285156,284.95001220703125,299.21356201171875,292.9181213378906,298.0339660644531,297.3070068359375,285.03875732421875,1.0,0.5612227320671082,0.5199106335639954,0.5199106335639954,1.0,1.0,-2.91139817237854,1.1091883182525637,1.802209734916687,0.4503190815448761,0.9917352199554444,0.9917352199554444,0.0,156.19410705566406,186.0,52805.02734375,0.0,2179.23876953125,1.0,280.0297241210937,283.38104248046875,297.2543640136719,298.59307861328125,293.1499938964844,293.1499938964844,280.04998779296875,32810.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7657182216644287,3.765742778778076,9.462129924031616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.9580078125,0.0,1641.1390380859375,1895.4371337890625,0.0,4300.0,0.9296169877052308,1.0,0.0,3.0,1.0,0.0
18180840,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8374193906784058,0.3879075944423675,0.3510963916778564,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8559475541114807,0.4159823656082153,0.395916610956192,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8568187355995178,0.4167631268501282,0.2933341264724731,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8000156283378601,0.3355597853660583,0.3206523656845093,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7129354476928711,0.2338562607765197,1.0680811405181885,285.0324401855469,284.95001220703125,299.2338562011719,292.9212646484375,298.0418701171875,297.3078308105469,285.0311584472656,1.0,0.5647221803665161,0.5194623470306396,0.5194623470306396,1.0,1.0,-2.916472911834717,1.1105833053588867,1.80588960647583,0.4506097435951233,1.0,1.0,0.0,160.86172485351562,189.0,52951.15625,0.0,2211.18505859375,1.0,280.04345703125,283.3720397949219,297.2601623535156,298.62750244140625,293.1499938964844,293.1499938964844,279.75,32709.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.804203510284424,3.8042285442352295,9.656522479417615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.5986328125,0.0,1685.9312744140625,1895.4371337890625,0.0,4300.0,0.9375869631767272,1.0,0.0,3.0,1.0,0.0
18180900,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8311678767204285,0.3886137306690216,0.3522358536720276,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8495460748672485,0.4172398447990417,0.3975403010845184,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8497098684310913,0.4169197380542755,0.2937979102134704,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7933855652809143,0.3361517190933227,0.321615606546402,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7067025899887085,0.2338834851980209,1.069894552230835,284.8890686035156,284.95001220703125,299.270263671875,292.9266967773437,298.0531921386719,297.3049621582031,284.883056640625,1.0,0.569101095199585,0.5186617970466614,0.5186617970466614,1.0,1.0,-2.923697233200073,1.1122738122940063,1.811423420906067,0.4508485496044159,0.912226140499115,0.912226140499115,0.0,167.05148315429688,189.0,54084.99609375,0.0,2254.57421875,1.0,279.79461669921875,283.2044677734375,297.3267822265625,298.8578491210937,293.1499938964844,293.1499938964844,279.75,35985.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.803400278091431,3.8034257888793945,9.65244566941692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.02587890625,0.0,1710.5113525390625,1895.4371337890625,0.0,4300.0,0.9378671646118164,1.0,0.0,3.0,1.0,0.0
18180960,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8258129358291626,0.3890436887741089,0.352865070104599,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8442614674568176,0.4182715713977813,0.3987659215927124,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8437057137489319,0.4168070554733276,0.2939172983169555,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7877819538116455,0.336540549993515,0.3222373425960541,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7012261152267456,0.2337453514337539,1.0704673528671265,284.8911437988281,284.95001220703125,299.30682373046875,292.9319763183594,298.0627746582031,297.2992248535156,284.8935546875,1.0,0.5726745128631592,0.5178499221801758,0.5178499221801758,1.0,1.0,-2.9275102615356445,1.1124955415725708,1.815014600753784,0.4503403604030609,0.8912350535392761,0.8912350535392761,0.0,172.3489532470703,177.0,53947.94140625,0.0,2287.69970703125,1.0,279.7566223144531,283.2113037109375,297.34307861328125,298.8275756835937,293.1499938964844,293.1499938964844,280.04998779296875,38285.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.729554891586304,3.729580163955689,9.28126780763705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.33642578125,0.0,1640.9649658203125,1895.4371337890625,0.0,4300.0,0.924610197544098,1.0,0.0,3.0,1.0,0.0
