time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181020,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8260710835456848,0.3912747204303741,0.3545465469360351,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8450294733047485,0.4213469922542572,0.4014087915420532,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8431111574172974,0.4177664518356323,0.2943662106990814,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7878600358963013,0.3381352722644806,0.3235409557819366,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.700465202331543,0.2340570986270904,1.071197271347046,285.0316162109375,284.95001220703125,299.3805236816406,292.9421081542969,298.0903625488281,297.30126953125,285.0306396484375,1.0,0.5739632248878479,0.516226053237915,0.516226053237915,1.0,1.0,-2.935687780380249,1.1131607294082642,1.8225270509719849,0.4492704272270202,1.0,1.0,0.0,173.54359436035156,165.0,53298.01171875,0.0,2308.13134765625,1.0,280.04376220703125,283.3592529296875,297.2925109863281,298.685791015625,293.1499938964844,293.1499938964844,279.75,33255.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8435792922973633,3.843604803085327,9.857458280748688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.181640625,0.0,1737.76123046875,1895.4371337890625,0.0,4300.0,0.9467000365257264,1.0,0.0,3.0,1.0,0.0
18181080,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8260710835456848,0.3912747204303741,0.3545465469360351,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8450294733047485,0.4213469922542572,0.4014087915420532,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8431111574172974,0.4177664518356323,0.2943662106990814,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7878600358963013,0.3381352722644806,0.3235409557819366,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.700465202331543,0.2340570986270904,1.071197271347046,285.0316162109375,284.95001220703125,299.3805236816406,292.9421081542969,298.0903625488281,297.30126953125,285.0306396484375,1.0,0.5739632248878479,0.516226053237915,0.516226053237915,1.0,1.0,-2.935687780380249,1.1131607294082642,1.8225270509719849,0.4492704272270202,1.0,1.0,0.0,173.54359436035156,165.0,53298.01171875,0.0,2308.13134765625,1.0,280.04376220703125,283.3592529296875,297.2925109863281,298.685791015625,293.1499938964844,293.1499938964844,279.75,33255.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8435792922973633,3.843604803085327,9.857458280748688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.181640625,0.0,1737.76123046875,1895.4371337890625,0.0,4300.0,0.9467000365257264,1.0,0.0,3.0,1.0,0.0
18181140,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8320932388305664,0.392458826303482,0.3557576537132263,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8520393967628479,0.4237489998340606,0.4037313163280487,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8486759066581726,0.4179215133190155,0.2945582568645477,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7941316366195679,0.3391886949539184,0.3245589435100555,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7053564190864563,0.2340288013219833,1.0709134340286257,284.8876342773437,284.95001220703125,299.454833984375,292.9516906738281,298.11236572265625,297.2943725585937,284.8895874023437,1.0,0.5718179941177368,0.5146022439002991,0.5146022439002991,1.0,1.0,-2.94105863571167,1.1125884056091309,1.8284701108932493,0.4477699995040893,0.8965098261833191,0.8965098261833191,0.0,169.16937255859375,153.0,54232.33984375,0.0,2295.723876953125,1.0,279.7568664550781,283.1964416503906,297.37030029296875,298.8750305175781,293.1499938964844,293.1499938964844,280.04998779296875,38422.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765914440155029,3.765939950942993,9.463116725783038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.16748046875,0.0,1684.698486328125,1895.4371337890625,0.0,4300.0,0.932746946811676,1.0,0.0,3.0,1.0,0.0
18181200,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8320932388305664,0.392458826303482,0.3557576537132263,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8520393967628479,0.4237489998340606,0.4037313163280487,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8486759066581726,0.4179215133190155,0.2945582568645477,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7941316366195679,0.3391886949539184,0.3245589435100555,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7053564190864563,0.2340288013219833,1.0709134340286257,284.8876342773437,284.95001220703125,299.454833984375,292.9516906738281,298.11236572265625,297.2943725585937,284.8895874023437,1.0,0.5718179941177368,0.5146022439002991,0.5146022439002991,1.0,1.0,-2.94105863571167,1.1125884056091309,1.8284701108932493,0.4477699995040893,0.8965098261833191,0.8965098261833191,0.0,169.16937255859375,153.0,54232.33984375,0.0,2295.723876953125,1.0,279.7568664550781,283.1964416503906,297.37030029296875,298.8750305175781,293.1499938964844,293.1499938964844,280.04998779296875,38422.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765914440155029,3.765939950942993,9.463116725783038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.16748046875,0.0,1684.698486328125,1895.4371337890625,0.0,4300.0,0.932746946811676,1.0,0.0,3.0,1.0,0.0
18181260,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8430622220039368,0.3947802186012268,0.3571758866310119,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8643624186515808,0.4269902408123016,0.4061630964279175,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.859429121017456,0.4190308749675751,0.2948434352874756,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8053708076477051,0.3409049212932586,0.3256112933158874,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7144481539726257,0.2344769984483719,1.0705170631408691,285.03204345703125,284.95001220703125,299.5297241210937,292.9608154296875,298.1414794921875,297.29833984375,285.0316772460937,1.0,0.5676661133766174,0.5131419897079468,0.5131419897079468,1.0,1.0,-2.9468092918396,1.112446427345276,1.834362864494324,0.446399062871933,1.0,1.0,0.0,161.19078063964844,141.0,53482.58984375,0.0,2265.833740234375,1.0,280.0434265136719,283.3506774902344,297.31640625,298.7232360839844,293.1499938964844,293.1499938964844,279.75,33689.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.865208625793457,3.865234375,9.968714493879816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.158203125,0.0,1767.73193359375,1895.4371337890625,0.0,4300.0,0.9518436193466188,1.0,0.0,3.0,1.0,0.0
18181320,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8430622220039368,0.3947802186012268,0.3571758866310119,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8643624186515808,0.4269902408123016,0.4061630964279175,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.859429121017456,0.4190308749675751,0.2948434352874756,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8053708076477051,0.3409049212932586,0.3256112933158874,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7144481539726257,0.2344769984483719,1.0705170631408691,285.03204345703125,284.95001220703125,299.5297241210937,292.9608154296875,298.1414794921875,297.29833984375,285.0316772460937,1.0,0.5676661133766174,0.5131419897079468,0.5131419897079468,1.0,1.0,-2.9468092918396,1.112446427345276,1.834362864494324,0.446399062871933,1.0,1.0,0.0,161.19078063964844,141.0,53482.58984375,0.0,2265.833740234375,1.0,280.0434265136719,283.3506774902344,297.31640625,298.7232360839844,293.1499938964844,293.1499938964844,279.75,33689.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.865208625793457,3.865234375,9.968714493879816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.158203125,0.0,1767.73193359375,1895.4371337890625,0.0,4300.0,0.9518436193466188,1.0,0.0,3.0,1.0,0.0
18181380,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8571605682373047,0.3960236310958862,0.358260840177536,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8802286982536316,0.4295439124107361,0.4084352850914001,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.87357097864151,0.4193228185176849,0.2949879169464111,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8189343214035034,0.3420701920986175,0.3265405595302582,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7253631949424744,0.2345819175243377,1.0699005126953125,284.8894348144531,284.95001220703125,299.6050720214844,292.9695739746094,298.16461181640625,297.2928466796875,284.8913269042969,1.0,0.5624428391456604,0.5116816759109497,0.5116816759109497,1.0,1.0,-2.951403379440308,1.1117793321609497,1.839624047279358,0.4449727833271026,0.9022389650344848,0.9022389650344848,0.0,151.72537231445312,129.0,54423.09765625,0.0,2226.294921875,1.0,279.7566833496094,283.1885070800781,297.3913269042969,298.90826416015625,293.1499938964844,293.1499938964844,279.45001220703125,38407.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.788007497787476,3.7880332469940186,9.574474688633927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.2236328125,0.0,1710.8929443359375,1895.4371337890625,0.0,4300.0,0.937827467918396,1.0,0.0,3.0,1.0,0.0
18181440,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8571605682373047,0.3960236310958862,0.358260840177536,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8802286982536316,0.4295439124107361,0.4084352850914001,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.87357097864151,0.4193228185176849,0.2949879169464111,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8189343214035034,0.3420701920986175,0.3265405595302582,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7253631949424744,0.2345819175243377,1.0699005126953125,284.8894348144531,284.95001220703125,299.6050720214844,292.9695739746094,298.16461181640625,297.2928466796875,284.8913269042969,1.0,0.5624428391456604,0.5116816759109497,0.5116816759109497,1.0,1.0,-2.951403379440308,1.1117793321609497,1.839624047279358,0.4449727833271026,0.9022389650344848,0.9022389650344848,0.0,151.72537231445312,129.0,54423.09765625,0.0,2226.294921875,1.0,279.7566833496094,283.1885070800781,297.3913269042969,298.90826416015625,293.1499938964844,293.1499938964844,279.45001220703125,38407.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.788007497787476,3.7880332469940186,9.574474688633927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.2236328125,0.0,1710.8929443359375,1895.4371337890625,0.0,4300.0,0.937827467918396,1.0,0.0,3.0,1.0,0.0
18181500,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.8650394678115845,0.3964715898036957,0.358536034822464,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.8890492916107178,0.4306702017784118,0.4093500077724457,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.8814677596092224,0.4192867577075958,0.2948641777038574,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.8260608911514282,0.3425107896327972,0.3268071711063385,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.7311998605728149,0.2345180362462997,1.0688647031784058,284.8031616210937,284.95001220703125,299.6429138183594,292.97381591796875,298.1752624511719,297.2886657714844,284.8062744140625,1.0,0.5594433546066284,0.5109515190124512,0.5109515190124512,1.0,1.0,-2.9517617225646973,1.110627293586731,1.841134548187256,0.4438336491584778,0.8100826144218445,0.8100826144218445,0.0,146.7643280029297,129.0,54819.72265625,0.0,2201.951904296875,1.0,279.4984130859375,283.0888671875,297.4310913085937,299.0487976074219,293.1499938964844,293.1499938964844,279.45001220703125,43640.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643722057342529,3.643747329711914,8.858980891091051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.4248046875,0.0,1583.2642822265625,1895.4371337890625,0.0,4300.0,0.9066182971000672,1.0,0.0,3.0,1.0,0.0
18181560,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8738654255867004,0.3971393406391144,0.3587770462036133,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.898790717124939,0.4319491982460022,0.4102258682250976,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8902729749679565,0.4194227755069732,0.2947060763835907,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8338747024536133,0.3430633544921875,0.327029824256897,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.737654983997345,0.2345234453678131,1.0676277875900269,284.8794860839844,284.95001220703125,299.6808166503906,292.9779968261719,298.1871337890625,297.2864074707031,284.88250732421875,1.0,0.556260347366333,0.5102519989013672,0.5102519989013672,1.0,1.0,-2.951693058013916,1.1093465089797974,1.8423465490341189,0.4426221847534179,0.8255813121795654,0.8255813121795654,0.0,141.5948486328125,117.0,54436.1015625,0.0,2175.815673828125,1.0,279.45806884765625,283.1597900390625,297.4196472167969,298.9530944824219,293.1499938964844,293.1499938964844,279.75,41818.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5118441581726074,3.5118677616119385,8.229316676988674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.56640625,0.0,1426.7110595703125,1895.4371337890625,0.0,4300.0,0.8802170753479004,1.0,0.0,3.0,1.0,0.0
18181620,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8983724117279053,0.3996931910514831,0.3603583574295044,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.926825761795044,0.4355142712593078,0.4128638207912445,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9151989817619324,0.4208469688892364,0.2951451241970062,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8554053902626038,0.3450056314468384,0.328181505203247,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7557806372642517,0.2351758778095245,1.067521095275879,285.0039978027344,284.95001220703125,299.75689697265625,292.9861755371094,298.2187805175781,297.2941589355469,285.0036926269531,1.0,0.5499411821365356,0.5088529586791992,0.5088529586791992,1.0,1.0,-2.958540439605713,1.1097103357315063,1.8488301038742063,0.4415086209774017,0.9262357354164124,0.9262357354164124,0.0,129.8278045654297,105.0,53867.203125,0.0,2128.344482421875,1.0,279.7413635253906,283.2918701171875,297.3521728515625,298.7845764160156,293.1499938964844,293.1499938964844,279.45001220703125,33753.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626339912414551,3.626363277435303,8.774660500421305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.888671875,0.0,1490.3077392578125,1895.4371337890625,0.0,4300.0,0.8985042572021484,1.0,0.0,3.0,1.0,0.0
18181680,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8983724117279053,0.3996931910514831,0.3603583574295044,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.926825761795044,0.4355142712593078,0.4128638207912445,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9151989817619324,0.4208469688892364,0.2951451241970062,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8554053902626038,0.3450056314468384,0.328181505203247,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7557806372642517,0.2351758778095245,1.067521095275879,285.0039978027344,284.95001220703125,299.75689697265625,292.9861755371094,298.2187805175781,297.2941589355469,285.0036926269531,1.0,0.5499411821365356,0.5088529586791992,0.5088529586791992,1.0,1.0,-2.958540439605713,1.1097103357315063,1.8488301038742063,0.4415086209774017,0.9262357354164124,0.9262357354164124,0.0,129.8278045654297,105.0,53867.203125,0.0,2128.344482421875,1.0,279.7413635253906,283.2918701171875,297.3521728515625,298.7845764160156,293.1499938964844,293.1499938964844,279.45001220703125,33753.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626339912414551,3.626363277435303,8.774660500421305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.888671875,0.0,1490.3077392578125,1895.4371337890625,0.0,4300.0,0.8985042572021484,1.0,0.0,3.0,1.0,0.0
18181740,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9292396306991576,0.4010885953903198,0.3614425361156463,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9600253701210022,0.4383437633514404,0.415266752243042,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.947029173374176,0.4214091598987579,0.2953755557537079,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8818375468254089,0.3463650047779083,0.3291729092597961,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.77822345495224,0.2354682236909866,1.0672204494476318,284.9113464355469,284.95001220703125,299.8331604003906,292.9942321777344,298.2436828613281,297.2913818359375,284.91326904296875,1.0,0.5434951186180115,0.5074538588523865,0.5074538588523865,1.0,1.0,-2.9638466835021973,1.1093850135803225,1.854461669921875,0.4402346611022949,0.8437629342079163,0.8437629342079163,0.0,118.30851745605467,93.0,54495.17578125,0.0,2079.258544921875,1.0,279.4579467773437,283.1797790527344,297.4177551269531,298.94268798828125,293.1499938964844,293.1499938964844,279.75,38943.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4983699321746826,3.4983930587768555,8.166289262589999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.88671875,0.0,1392.03076171875,1895.4371337890625,0.0,4300.0,0.8743566274642944,1.0,0.0,3.0,1.0,0.0
18181800,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9292396306991576,0.4010885953903198,0.3614425361156463,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9600253701210022,0.4383437633514404,0.415266752243042,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.947029173374176,0.4214091598987579,0.2953755557537079,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8818375468254089,0.3463650047779083,0.3291729092597961,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.77822345495224,0.2354682236909866,1.0672204494476318,284.9113464355469,284.95001220703125,299.8331604003906,292.9942321777344,298.2436828613281,297.2913818359375,284.91326904296875,1.0,0.5434951186180115,0.5074538588523865,0.5074538588523865,1.0,1.0,-2.9638466835021973,1.1093850135803225,1.854461669921875,0.4402346611022949,0.8437629342079163,0.8437629342079163,0.0,118.30851745605467,93.0,54495.17578125,0.0,2079.258544921875,1.0,279.4579467773437,283.1797790527344,297.4177551269531,298.94268798828125,293.1499938964844,293.1499938964844,279.75,38943.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4983699321746826,3.4983930587768555,8.166289262589999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.88671875,0.0,1392.03076171875,1895.4371337890625,0.0,4300.0,0.8743566274642944,1.0,0.0,3.0,1.0,0.0
18181860,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9694601893424988,0.4033907353878021,0.3628093302249908,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9948816299438475,0.4418673515319824,0.4178919792175293,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.983556628227234,0.4227371215820312,0.295773983001709,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.918657660484314,0.3482600450515747,0.3303091526031494,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8087065815925598,0.2361351996660232,1.0673240423202517,285.0152893066406,284.95001220703125,299.9096069335937,293.002197265625,298.2738952636719,297.2970275878906,285.01416015625,1.0,0.5369551181793213,0.5060522556304932,0.5060522556304932,1.0,1.0,-2.97060775756836,1.1096563339233398,1.8609514236450195,0.4390574991703033,0.9439644813537598,0.9439644813537598,0.0,106.30642700195312,111.0,54056.265625,0.0,2030.0157470703125,1.0,279.7413635253906,283.2916259765625,297.3659362792969,298.80633544921875,293.1499938964844,293.1499938964844,279.45001220703125,32809.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640683174133301,3.6407065391540527,8.844210697134258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.9248046875,0.0,1499.01611328125,1895.4371337890625,0.0,4300.0,0.900945782661438,1.0,0.0,3.0,1.0,0.0
18181920,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9694601893424988,0.4033907353878021,0.3628093302249908,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9948816299438475,0.4418673515319824,0.4178919792175293,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.983556628227234,0.4227371215820312,0.295773983001709,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.918657660484314,0.3482600450515747,0.3303091526031494,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8087065815925598,0.2361351996660232,1.0673240423202517,285.0152893066406,284.95001220703125,299.9096069335937,293.002197265625,298.2738952636719,297.2970275878906,285.01416015625,1.0,0.5369551181793213,0.5060522556304932,0.5060522556304932,1.0,1.0,-2.97060775756836,1.1096563339233398,1.8609514236450195,0.4390574991703033,0.9439644813537598,0.9439644813537598,0.0,106.30642700195312,111.0,54056.265625,0.0,2030.0157470703125,1.0,279.7413635253906,283.2916259765625,297.3659362792969,298.80633544921875,293.1499938964844,293.1499938964844,279.45001220703125,32809.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640683174133301,3.6407065391540527,8.844210697134258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.9248046875,0.0,1499.01611328125,1895.4371337890625,0.0,4300.0,0.900945782661438,1.0,0.0,3.0,1.0,0.0
18181980,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.97228741645813,0.4042808413505554,0.3639223277568817,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9976776838302612,0.4440605640411377,0.4201851189136505,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9856281876564026,0.4230657815933227,0.2962063550949096,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9219988584518432,0.349259614944458,0.3314438462257385,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8106667995452881,0.2363214641809463,1.0687999725341797,284.8915710449219,284.95001220703125,299.9708251953125,293.0085754394531,298.29266357421875,297.2929992675781,284.895751953125,1.0,0.5385017991065979,0.5049309134483337,0.5049309134483337,1.0,1.0,-2.9783644676208496,1.110823392868042,1.867541074752808,0.4386282861232757,0.8490173816680908,0.8490173816680908,0.0,106.03821563720705,111.0,54830.171875,0.0,2041.8111572265625,1.0,279.46588134765625,283.15313720703125,297.4385986328125,298.99713134765625,293.1499938964844,293.1499938964844,279.45001220703125,39099.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.549792528152466,3.549816131591797,8.408126745962363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.65283203125,0.0,1447.0672607421875,1895.4371337890625,0.0,4300.0,0.8849968314170837,1.0,0.0,3.0,1.0,0.0
18182040,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9693927764892578,0.4045007824897766,0.3641137480735779,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9955995678901672,0.4445940256118774,0.4206998646259308,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9829447269439696,0.4231333434581756,0.296259343624115,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9187811017036438,0.3494921326637268,0.3316828906536102,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8081185817718506,0.2363452762365341,1.0690531730651855,284.90740966796875,284.95001220703125,299.9861145019531,293.0101928710937,298.2972717285156,297.2918701171875,284.9095764160156,1.0,0.5393944382667542,0.5046505928039551,0.5046505928039551,1.0,1.0,-2.9798660278320312,1.110931158065796,1.8689347505569456,0.438421756029129,0.8529086709022522,0.8529086709022522,0.0,107.04647827148438,129.0,54830.25,0.0,2049.492431640625,1.0,279.45770263671875,283.16436767578125,297.4380187988281,298.9814147949219,293.1499938964844,293.1499938964844,279.75,38562.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.533896207809448,3.5339195728302,8.33298997804377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.2841796875,0.0,1426.3563232421875,1895.4371337890625,0.0,4300.0,0.8817732930183411,1.0,0.0,3.0,1.0,0.0
18182100,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9594705700874328,0.4054439663887024,0.3648344576358795,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9881492853164672,0.4462226033210754,0.4221683740615845,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.973664164543152,0.4236316680908203,0.2965428233146667,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9084131717681884,0.3503003716468811,0.3324257433414459,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7995311617851257,0.2365536838769912,1.070146083831787,285.0273742675781,284.95001220703125,300.0243835449219,293.01422119140625,298.3111267089844,297.2926940917969,285.0302429199219,1.0,0.5424007177352905,0.503949761390686,0.503949761390686,1.0,1.0,-2.985038995742798,1.111791729927063,1.8732472658157349,0.438125342130661,0.9383163452148438,0.9383163452148438,0.0,110.5295867919922,129.0,54188.0,0.0,2076.056396484375,1.0,279.6990661621094,283.2947082519531,297.3892822265625,298.79510498046875,293.1499938964844,293.1499938964844,279.75,33626.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.594970941543579,3.594994068145752,8.623510439065285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.34375,0.0,1455.315185546875,1895.4371337890625,0.0,4300.0,0.8930519223213196,1.0,0.0,3.0,1.0,0.0
18182160,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9470954537391664,0.4065084457397461,0.3659436702728271,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9783653020858764,0.4479787945747375,0.4239658713340759,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.961829960346222,0.4242757856845855,0.2970970273017883,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8971169590950012,0.3512130677700043,0.3334352672100067,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7894461154937744,0.2368410676717758,1.0721553564071655,285.019775390625,284.95001220703125,300.0626220703125,293.0182800292969,298.3259582519531,297.2951354980469,285.01824951171875,1.0,0.5463711023330688,0.5032070279121399,0.5032070279121399,1.0,1.0,-2.992825508117676,1.1136536598205566,1.8791719675064087,0.4382819235324859,0.9587782621383668,0.9587782621383668,0.0,115.06948852539062,147.0,54458.14453125,0.0,2112.614013671875,1.0,279.7423400878906,283.2822265625,297.3886108398437,298.8518371582031,293.1499938964844,293.1499938964844,279.45001220703125,32595.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6792712211608887,3.679295063018799,9.03268642105104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.1904296875,0.0,1540.3009033203125,1895.4371337890625,0.0,4300.0,0.9093299508094788,1.0,0.0,3.0,1.0,0.0
18182220,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9133464097976683,0.4072678387165069,0.3674077987670898,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9486782550811768,0.4505036473274231,0.4270764887332916,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9279956817626952,0.4244481921195984,0.2977896928787231,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8690332770347595,0.3522162139415741,0.3350838124752044,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7642965912818909,0.236811026930809,1.0751298666000366,284.9036865234375,284.95001220703125,300.1390075683594,293.0265808105469,298.34747314453125,297.2875671386719,284.90594482421875,1.0,0.555901288986206,0.5017215609550476,0.5017215609550476,1.0,1.0,-3.004722595214844,1.1157937049865725,1.888928890228272,0.4379938244819641,0.8626824021339417,0.8626824021339417,0.0,127.84768676757812,165.0,55327.73828125,0.0,2198.761474609375,1.0,279.4573669433594,283.14617919921875,297.4649353027344,299.038330078125,293.1499938964844,293.1499938964844,279.75,38425.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5828888416290283,3.5829126834869385,8.565643270230794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.2783203125,0.0,1477.5906982421875,1895.4371337890625,0.0,4300.0,0.8924117684364319,1.0,0.0,3.0,1.0,0.0
18182280,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9133464097976683,0.4072678387165069,0.3674077987670898,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9486782550811768,0.4505036473274231,0.4270764887332916,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9279956817626952,0.4244481921195984,0.2977896928787231,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8690332770347595,0.3522162139415741,0.3350838124752044,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7642965912818909,0.236811026930809,1.0751298666000366,284.9036865234375,284.95001220703125,300.1390075683594,293.0265808105469,298.34747314453125,297.2875671386719,284.90594482421875,1.0,0.555901288986206,0.5017215609550476,0.5017215609550476,1.0,1.0,-3.004722595214844,1.1157937049865725,1.888928890228272,0.4379938244819641,0.8626824021339417,0.8626824021339417,0.0,127.84768676757812,165.0,55327.73828125,0.0,2198.761474609375,1.0,279.4573669433594,283.14617919921875,297.4649353027344,299.038330078125,293.1499938964844,293.1499938964844,279.75,38425.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5828888416290283,3.5829126834869385,8.565643270230794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.2783203125,0.0,1477.5906982421875,1895.4371337890625,0.0,4300.0,0.8924117684364319,1.0,0.0,3.0,1.0,0.0
18182340,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.885117769241333,0.408993512392044,0.3692193925380707,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9175714254379272,0.4537488222122192,0.4304631650447845,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8971413969993591,0.4254181981086731,0.2986928820610046,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8440887928009033,0.3537451028823852,0.3369101285934448,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7420541644096375,0.2370899468660354,1.078486442565918,285.021240234375,284.95001220703125,300.2152404785156,293.0351867675781,298.3747863769531,297.2893371582031,285.02032470703125,1.0,0.5667867660522461,0.5002360939979553,0.5002360939979553,1.0,1.0,-3.018279552459717,1.1186020374298096,1.8996775150299072,0.4378063976764679,0.9719150066375732,0.9719150066375732,0.0,142.73406982421875,183.0,54916.546875,0.0,2299.427978515625,1.0,279.74200439453125,283.2699890136719,297.4170837402344,298.9088439941406,293.1499938964844,293.1499938964844,279.45001220703125,32722.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.721919059753418,3.7219431400299072,9.243302088179916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.1552734375,0.0,1589.659912109375,1895.4371337890625,0.0,4300.0,0.9192146062850952,1.0,0.0,3.0,1.0,0.0
18182400,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.885117769241333,0.408993512392044,0.3692193925380707,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9175714254379272,0.4537488222122192,0.4304631650447845,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8971413969993591,0.4254181981086731,0.2986928820610046,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8440887928009033,0.3537451028823852,0.3369101285934448,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7420541644096375,0.2370899468660354,1.078486442565918,285.021240234375,284.95001220703125,300.2152404785156,293.0351867675781,298.3747863769531,297.2893371582031,285.02032470703125,1.0,0.5667867660522461,0.5002360939979553,0.5002360939979553,1.0,1.0,-3.018279552459717,1.1186020374298096,1.8996775150299072,0.4378063976764679,0.9719150066375732,0.9719150066375732,0.0,142.73406982421875,183.0,54916.546875,0.0,2299.427978515625,1.0,279.74200439453125,283.2699890136719,297.4170837402344,298.9088439941406,293.1499938964844,293.1499938964844,279.45001220703125,32722.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.721919059753418,3.7219431400299072,9.243302088179916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.1552734375,0.0,1589.659912109375,1895.4371337890625,0.0,4300.0,0.9192146062850952,1.0,0.0,3.0,1.0,0.0
18182460,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8599386215209961,0.4094884693622589,0.370601624250412,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8910696506500244,0.4561417400836944,0.4336115717887878,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.870878279209137,0.4254437386989593,0.2994010746479034,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8220498561859131,0.3545784950256347,0.3385568559169769,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7223571538925171,0.2368739545345306,1.0813615322113037,284.8994140625,284.95001220703125,300.29119873046875,293.044189453125,298.3949279785156,297.2807006835937,284.90185546875,1.0,0.5783349871635437,0.4986167848110199,0.4986167848110199,1.0,1.0,-3.030021905899048,1.1203525066375732,1.9096693992614744,0.4371611177921295,0.871616005897522,0.871616005897522,0.0,159.53225708007812,201.0,55822.75390625,0.0,2407.507568359375,1.0,279.456787109375,283.12762451171875,297.4941711425781,299.0985717773437,293.1499938964844,293.1499938964844,279.75,38472.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632262706756592,3.63228702545166,8.803346531749412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.3505859375,0.0,1531.9306640625,1895.4371337890625,0.0,4300.0,0.9032297730445862,1.0,0.0,3.0,1.0,0.0
18182520,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8599386215209961,0.4094884693622589,0.370601624250412,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8910696506500244,0.4561417400836944,0.4336115717887878,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.870878279209137,0.4254437386989593,0.2994010746479034,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8220498561859131,0.3545784950256347,0.3385568559169769,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7223571538925171,0.2368739545345306,1.0813615322113037,284.8994140625,284.95001220703125,300.29119873046875,293.044189453125,298.3949279785156,297.2807006835937,284.90185546875,1.0,0.5783349871635437,0.4986167848110199,0.4986167848110199,1.0,1.0,-3.030021905899048,1.1203525066375732,1.9096693992614744,0.4371611177921295,0.871616005897522,0.871616005897522,0.0,159.53225708007812,201.0,55822.75390625,0.0,2407.507568359375,1.0,279.456787109375,283.12762451171875,297.4941711425781,299.0985717773437,293.1499938964844,293.1499938964844,279.75,38472.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632262706756592,3.63228702545166,8.803346531749412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.3505859375,0.0,1531.9306640625,1895.4371337890625,0.0,4300.0,0.9032297730445862,1.0,0.0,3.0,1.0,0.0
18182580,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8399585485458374,0.4110127985477447,0.3722884058952331,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.870169460773468,0.4593066275119781,0.4369887411594391,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8497419357299805,0.4263162910938263,0.3002849519252777,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8029282093048096,0.3559837639331817,0.3403373062610626,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7046592831611633,0.2370092868804931,1.0844311714172363,285.0240783691406,284.95001220703125,300.3668518066406,293.0537109375,298.4211730957031,297.281982421875,285.02264404296875,1.0,0.5901319980621338,0.4969974756240845,0.4969974756240845,1.0,1.0,-3.042994499206543,1.1225789785385132,1.9204155206680296,0.4365028440952301,0.9853395819664,0.9853395819664,0.0,176.75498962402344,189.0,55357.9765625,0.0,2520.945068359375,1.0,279.7431945800781,283.2584228515625,297.4453430175781,298.9656066894531,293.1499938964844,293.1499938964844,279.45001220703125,32775.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7661309242248535,3.766155481338501,9.464204140385846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.6357421875,0.0,1641.3551025390625,1895.4371337890625,0.0,4300.0,0.9289923906326294,1.0,0.0,3.0,1.0,0.0
18182640,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8399585485458374,0.4110127985477447,0.3722884058952331,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.870169460773468,0.4593066275119781,0.4369887411594391,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8497419357299805,0.4263162910938263,0.3002849519252777,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8029282093048096,0.3559837639331817,0.3403373062610626,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7046592831611633,0.2370092868804931,1.0844311714172363,285.0240783691406,284.95001220703125,300.3668518066406,293.0537109375,298.4211730957031,297.281982421875,285.02264404296875,1.0,0.5901319980621338,0.4969974756240845,0.4969974756240845,1.0,1.0,-3.042994499206543,1.1225789785385132,1.9204155206680296,0.4365028440952301,0.9853395819664,0.9853395819664,0.0,176.75498962402344,189.0,55357.9765625,0.0,2520.945068359375,1.0,279.7431945800781,283.2584228515625,297.4453430175781,298.9656066894531,293.1499938964844,293.1499938964844,279.45001220703125,32775.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7661309242248535,3.766155481338501,9.464204140385846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.6357421875,0.0,1641.3551025390625,1895.4371337890625,0.0,4300.0,0.9289923906326294,1.0,0.0,3.0,1.0,0.0
18182700,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8364927768707275,0.4112987816333771,0.3729729056358337,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8668373823165894,0.4605733156204223,0.4385420382022857,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8459821939468384,0.4264118075370788,0.3006365597248077,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7994132041931152,0.3564437627792358,0.3410877287387848,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7011282444000244,0.2369228601455688,1.085281252861023,284.88330078125,284.95001220703125,300.4045104980469,293.0586853027344,298.43170166015625,297.2789306640625,284.8781433105469,1.0,0.5923901796340942,0.4961878061294555,0.4961878061294555,1.0,1.0,-3.0480430126190186,1.123065948486328,1.9249770641326904,0.436051994562149,0.8942363858222961,0.8942363858222961,0.0,180.5091247558593,189.0,56440.015625,0.0,2550.00634765625,1.0,279.49493408203125,283.09521484375,297.5091247558594,299.19317626953125,293.1499938964844,293.1499938964844,279.45001220703125,36375.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.757107973098755,3.75713324546814,9.418910167369176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.5869140625,0.0,1658.5167236328125,1895.4371337890625,0.0,4300.0,0.9275928735733032,1.0,0.0,3.0,1.0,0.0
18182760,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8351249694824219,0.4113455414772033,0.3730964660644531,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8659472465515137,0.4616433382034302,0.4396332800388336,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8444661498069763,0.4262827336788177,0.3006169199943542,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7981765270233154,0.3567314445972442,0.3414466083049774,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.699614942073822,0.2367030829191208,1.0847009420394895,284.8939819335937,284.95001220703125,300.4420471191406,293.0638122558594,298.4405517578125,297.2734680175781,284.8962707519531,1.0,0.5931693315505981,0.4953857958316803,0.4953857958316803,1.0,1.0,-3.04921817779541,1.121974229812622,1.927243947982788,0.4348090291023254,0.8786875605583191,0.8786875605583191,0.0,181.9027404785156,177.0,56223.4765625,0.0,2559.492919921875,1.0,279.4569091796875,283.1097412109375,297.5228881835937,299.1543884277344,293.1499938964844,293.1499938964844,279.75,38517.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6762168407440186,3.676241636276245,9.01769453776069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.3037109375,0.0,1581.5025634765625,1895.4371337890625,0.0,4300.0,0.9130358695983888,1.0,0.0,3.0,1.0,0.0
18182820,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8391720056533813,0.4128585755825043,0.3739892542362213,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8714700937271118,0.4648730158805847,0.4422544538974762,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8482820391654968,0.4272190630435943,0.3009414970874786,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8025534749031067,0.3581718802452087,0.3424441516399383,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7027062773704529,0.2368789911270141,1.084073185920715,285.0199279785156,284.95001220703125,300.5167541503906,293.0746765136719,298.4666442871094,297.2760925292969,285.0184631347656,1.0,0.5919274091720581,0.4937817752361297,0.4937817752361297,1.0,1.0,-3.0542702674865723,1.120901584625244,1.9333688020706177,0.432614654302597,0.9903066158294678,0.9903066158294678,0.0,178.98629760742188,165.0,55595.1328125,0.0,2553.94677734375,1.0,279.7434387207031,283.24481201171875,297.4721374511719,299.01043701171875,293.1499938964844,293.1499938964844,279.45001220703125,33063.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7971982955932617,3.797223091125488,9.620990795156104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.8232421875,0.0,1680.3218994140625,1895.4371337890625,0.0,4300.0,0.936203122138977,1.0,0.0,3.0,1.0,0.0
