time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182880,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8391720056533813,0.4128585755825043,0.3739892542362213,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8714700937271118,0.4648730158805847,0.4422544538974762,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8482820391654968,0.4272190630435943,0.3009414970874786,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8025534749031067,0.3581718802452087,0.3424441516399383,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7027062773704529,0.2368789911270141,1.084073185920715,285.0199279785156,284.95001220703125,300.5167541503906,293.0746765136719,298.4666442871094,297.2760925292969,285.0184631347656,1.0,0.5919274091720581,0.4937817752361297,0.4937817752361297,1.0,1.0,-3.0542702674865723,1.120901584625244,1.9333688020706177,0.432614654302597,0.9903066158294678,0.9903066158294678,0.0,178.98629760742188,165.0,55595.1328125,0.0,2553.94677734375,1.0,279.7434387207031,283.24481201171875,297.4721374511719,299.01043701171875,293.1499938964844,293.1499938964844,279.45001220703125,33063.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7971982955932617,3.797223091125488,9.620990795156104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.8232421875,0.0,1680.3218994140625,1895.4371337890625,0.0,4300.0,0.936203122138977,1.0,0.0,3.0,1.0,0.0
18182940,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8473571538925171,0.4132602512836456,0.3744215369224548,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8817635178565979,0.4673498570919037,0.4445650577545166,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8564934730529785,0.4273326992988586,0.3010317385196686,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8111462593078613,0.3590409159660339,0.3431991338729858,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7097036838531494,0.2367187440395355,1.0827473402023315,284.8899230957031,284.95001220703125,300.5909118652344,293.0863342285156,298.4863586425781,297.2694702148437,284.8923645019531,1.0,0.588278591632843,0.4921777546405792,0.4921777546405792,1.0,1.0,-3.056999444961548,1.1188300848007202,1.9381694793701167,0.4301351606845855,0.8807108402252197,0.8807108402252197,0.0,172.3541259765625,153.0,56394.6796875,0.0,2524.567626953125,1.0,279.456298828125,283.0976867675781,297.5475158691406,299.1908874511719,293.1499938964844,293.1499938964844,279.75,38803.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698676109313965,3.6987011432647705,9.128215765485947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.19384765625,0.0,1609.257080078125,1895.4371337890625,0.0,4300.0,0.91815185546875,1.0,0.0,3.0,1.0,0.0
18183000,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8473571538925171,0.4132602512836456,0.3744215369224548,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8817635178565979,0.4673498570919037,0.4445650577545166,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8564934730529785,0.4273326992988586,0.3010317385196686,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8111462593078613,0.3590409159660339,0.3431991338729858,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7097036838531494,0.2367187440395355,1.0827473402023315,284.8899230957031,284.95001220703125,300.5909118652344,293.0863342285156,298.4863586425781,297.2694702148437,284.8923645019531,1.0,0.588278591632843,0.4921777546405792,0.4921777546405792,1.0,1.0,-3.056999444961548,1.1188300848007202,1.9381694793701167,0.4301351606845855,0.8807108402252197,0.8807108402252197,0.0,172.3541259765625,153.0,56394.6796875,0.0,2524.567626953125,1.0,279.456298828125,283.0976867675781,297.5475158691406,299.1908874511719,293.1499938964844,293.1499938964844,279.75,38803.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698676109313965,3.6987011432647705,9.128215765485947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.19384765625,0.0,1609.257080078125,1895.4371337890625,0.0,4300.0,0.91815185546875,1.0,0.0,3.0,1.0,0.0
18183060,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8602505326271057,0.414837509393692,0.3751311898231506,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8970679044723511,0.4707368314266205,0.447077602148056,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8694712519645691,0.428417444229126,0.3012728095054626,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8233566284179688,0.3606123328208923,0.344066321849823,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7199093699455261,0.2370494157075882,1.0816171169281006,285.0201721191406,284.95001220703125,300.66436767578125,293.0989685058594,298.5130615234375,297.2737121582031,285.018798828125,1.0,0.5832705497741699,0.4907770156860351,0.4907770156860351,1.0,1.0,-3.060837984085083,1.117600440979004,1.943237543106079,0.4280137419700622,0.9941868782043456,0.9941868782043456,0.0,163.0099639892578,141.0,55731.7578125,0.0,2483.07861328125,1.0,279.7435607910156,283.237548828125,297.4958190917969,299.0430908203125,293.1499938964844,293.1499938964844,279.45001220703125,33193.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.814397811889648,3.814422845840454,9.70834548752464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.3515625,0.0,1701.934814453125,1895.4371337890625,0.0,4300.0,0.9401878118515016,1.0,0.0,3.0,1.0,0.0
18183120,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8602505326271057,0.414837509393692,0.3751311898231506,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8970679044723511,0.4707368314266205,0.447077602148056,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8694712519645691,0.428417444229126,0.3012728095054626,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8233566284179688,0.3606123328208923,0.344066321849823,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7199093699455261,0.2370494157075882,1.0816171169281006,285.0201721191406,284.95001220703125,300.66436767578125,293.0989685058594,298.5130615234375,297.2737121582031,285.018798828125,1.0,0.5832705497741699,0.4907770156860351,0.4907770156860351,1.0,1.0,-3.060837984085083,1.117600440979004,1.943237543106079,0.4280137419700622,0.9941868782043456,0.9941868782043456,0.0,163.0099639892578,141.0,55731.7578125,0.0,2483.07861328125,1.0,279.7435607910156,283.237548828125,297.4958190917969,299.0430908203125,293.1499938964844,293.1499938964844,279.45001220703125,33193.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.814397811889648,3.814422845840454,9.70834548752464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.3515625,0.0,1701.934814453125,1895.4371337890625,0.0,4300.0,0.9401878118515016,1.0,0.0,3.0,1.0,0.0
18183180,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8740681409835815,0.4152029454708099,0.3754856288433075,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.913632333278656,0.4730214476585388,0.4491475820541382,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8834618926048279,0.4286201000213623,0.3013799488544464,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8359373211860657,0.3614698350429535,0.344741553068161,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.730218768119812,0.2370287030935287,1.0805509090423584,284.8818054199219,284.95001220703125,300.7284240722656,293.1109313964844,298.5307312011719,297.2688903808594,284.88482666015625,1.0,0.5782721042633057,0.4895443618297577,0.4895443618297577,1.0,1.0,-3.0634207725524902,1.11616849899292,1.9472521543502808,0.4261739552021026,0.8843066096305847,0.8843066096305847,0.0,154.02955627441406,141.0,56583.80078125,0.0,2441.018798828125,1.0,279.4598999023437,283.0833435058594,297.5723876953125,299.2345275878906,293.1499938964844,293.1499938964844,279.45001220703125,38895.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72879695892334,3.7288222312927246,9.277496246795636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.3037109375,0.0,1644.74609375,1895.4371337890625,0.0,4300.0,0.9246546030044556,1.0,0.0,3.0,1.0,0.0
18183240,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8759921193122864,0.4152507483959198,0.3754569590091705,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.916090726852417,0.4733290076255798,0.4493692219257355,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8854139447212219,0.4286405444145202,0.3013445138931274,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8376932740211487,0.3615794479846954,0.3447839021682739,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7316353917121887,0.2370176315307617,1.0802409648895264,284.8896484375,284.95001220703125,300.7370910644531,293.1126403808594,298.5330505371094,297.2681884765625,284.8921203613281,1.0,0.5775328278541565,0.4893762767314911,0.4893762767314911,1.0,1.0,-3.0632882118225098,1.115776300430298,1.9475117921829224,0.4258164763450622,0.8844050765037537,0.8844050765037537,0.0,152.81275939941406,129.0,56551.625,0.0,2434.414306640625,1.0,279.4561767578125,283.08984375,297.5721740722656,299.2249450683594,293.1499938964844,293.1499938964844,279.75,38798.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716803312301636,3.7168283462524414,9.217908996106416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.38671875,0.0,1630.0911865234375,1895.4371337890625,0.0,4300.0,0.9221822023391724,1.0,0.0,3.0,1.0,0.0
18183300,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8852015733718872,0.415911465883255,0.3755464255809784,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9278367161750792,0.4749643206596374,0.4504514932632446,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8946923017501831,0.4291045367717743,0.3013203144073486,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8460338115692139,0.362310528755188,0.3450736403465271,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7383589744567871,0.2371580004692077,1.0792646408081057,285.0229187011719,284.95001220703125,300.7731628417969,293.11993408203125,298.5453796386719,297.2693176269531,285.0267639160156,1.0,0.5744165778160095,0.4886758923530578,0.4886758923530578,1.0,1.0,-3.0638363361358643,1.1145936250686646,1.9492425918579104,0.4244678914546966,0.9749333262443542,0.9749333262443542,0.0,147.41978454589844,129.0,55704.59375,0.0,2407.26318359375,1.0,279.7035827636719,283.23748779296875,297.5231018066406,299.0261535644531,293.1499938964844,293.1499938964844,279.75,34329.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758633613586426,3.758658409118652,9.42656129154784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.97216796875,0.0,1644.5501708984375,1895.4371337890625,0.0,4300.0,0.9302456974983216,1.0,0.0,3.0,1.0,0.0
18183360,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8967504501342773,0.4168064594268799,0.3760758340358734,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.942133605480194,0.4768098890781402,0.4518942236900329,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9062979221343994,0.4298029541969299,0.3015855252742767,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8564940690994263,0.3632223904132843,0.345644861459732,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7468297481536865,0.2374441921710968,1.079203963279724,285.0223388671875,284.95001220703125,300.8089904785156,293.12750244140625,298.5592956542969,297.27294921875,285.02105712890625,1.0,0.5713512301445007,0.48798868060112,0.48798868060112,1.0,1.0,-3.067136526107788,1.1145473718643188,1.9525891542434688,0.423667699098587,1.0,1.0,0.0,141.50869750976562,117.0,55882.3515625,0.0,2382.484619140625,1.0,279.7435302734375,283.2323913574219,297.5223388671875,299.0784606933594,293.1499938964844,293.1499938964844,279.45001220703125,33224.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.830150604248047,3.8301761150360094,9.788699344426275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.728515625,0.0,1721.1915283203125,1895.4371337890625,0.0,4300.0,0.9438568353652954,1.0,0.0,3.0,1.0,0.0
18183420,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9223873615264891,0.4171670079231262,0.3763194978237152,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9698874354362488,0.4794605374336242,0.4542039930820465,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9332904815673828,0.4300774931907654,0.3016640841960907,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.879310667514801,0.3642336726188659,0.3463662266731262,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7653970718383789,0.237482413649559,1.0779622793197632,284.890625,284.95001220703125,300.8800048828125,293.1437072753906,298.57867431640625,297.267822265625,284.89263916015625,1.0,0.5649430751800537,0.4866142272949219,0.4866142272949219,1.0,1.0,-3.0696842670440674,1.1127777099609375,1.9569065570831297,0.4214779734611511,0.889875590801239,0.889875590801239,0.0,130.24661254882812,105.0,56742.91796875,0.0,2328.2392578125,1.0,279.4569396972656,283.0828857421875,297.6003112792969,299.2642517089844,293.1499938964844,293.1499938964844,279.75,38625.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7377352714538574,3.737760543823242,9.322027381131192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.4375,0.0,1653.099853515625,1895.4371337890625,0.0,4300.0,0.9267712831497192,1.0,0.0,3.0,1.0,0.0
18183480,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9223873615264891,0.4171670079231262,0.3763194978237152,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9698874354362488,0.4794605374336242,0.4542039930820465,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9332904815673828,0.4300774931907654,0.3016640841960907,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.879310667514801,0.3642336726188659,0.3463662266731262,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7653970718383789,0.237482413649559,1.0779622793197632,284.890625,284.95001220703125,300.8800048828125,293.1437072753906,298.57867431640625,297.267822265625,284.89263916015625,1.0,0.5649430751800537,0.4866142272949219,0.4866142272949219,1.0,1.0,-3.0696842670440674,1.1127777099609375,1.9569065570831297,0.4214779734611511,0.889875590801239,0.889875590801239,0.0,130.24661254882812,105.0,56742.91796875,0.0,2328.2392578125,1.0,279.4569396972656,283.0828857421875,297.6003112792969,299.2642517089844,293.1499938964844,293.1499938964844,279.75,38625.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7377352714538574,3.737760543823242,9.322027381131192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.4375,0.0,1653.099853515625,1895.4371337890625,0.0,4300.0,0.9267712831497192,1.0,0.0,3.0,1.0,0.0
18183540,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9571742415428162,0.4186420738697052,0.3768520951271057,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9981873035430908,0.4829984903335571,0.456748753786087,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.966984748840332,0.4312822818756103,0.3019203543663025,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9098815321922302,0.3659116625785827,0.3472402691841125,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.790597677230835,0.2379645556211471,1.0770838260650637,285.0247802734375,284.95001220703125,300.95001220703125,293.16131591796875,298.6040344238281,297.27264404296875,285.02362060546875,1.0,0.5583587288856506,0.4852398037910461,0.4852398037910461,1.0,1.0,-3.073556900024414,1.1115447282791138,1.9620120525360107,0.4193146824836731,1.0,1.0,0.0,118.36956787109376,123.0,56055.00390625,0.0,2273.19091796875,1.0,279.74383544921875,283.227783203125,297.55352783203125,299.1205749511719,293.1499938964844,293.1499938964844,279.45001220703125,33344.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8470845222473145,3.8471100330352783,9.87544694908138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.091796875,0.0,1742.7442626953125,1895.4371337890625,0.0,4300.0,0.9476376175880432,1.0,0.0,3.0,1.0,0.0
18183600,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9571742415428162,0.4186420738697052,0.3768520951271057,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9981873035430908,0.4829984903335571,0.456748753786087,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.966984748840332,0.4312822818756103,0.3019203543663025,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9098815321922302,0.3659116625785827,0.3472402691841125,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.790597677230835,0.2379645556211471,1.0770838260650637,285.0247802734375,284.95001220703125,300.95001220703125,293.16131591796875,298.6040344238281,297.27264404296875,285.02362060546875,1.0,0.5583587288856506,0.4852398037910461,0.4852398037910461,1.0,1.0,-3.073556900024414,1.1115447282791138,1.9620120525360107,0.4193146824836731,1.0,1.0,0.0,118.36956787109376,123.0,56055.00390625,0.0,2273.19091796875,1.0,279.74383544921875,283.227783203125,297.55352783203125,299.1205749511719,293.1499938964844,293.1499938964844,279.45001220703125,33344.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8470845222473145,3.8471100330352783,9.87544694908138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.091796875,0.0,1742.7442626953125,1895.4371337890625,0.0,4300.0,0.9476376175880432,1.0,0.0,3.0,1.0,0.0
18183660,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9502525329589844,0.4187528789043426,0.37746062874794,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9946987628936768,0.4864455759525299,0.4601338505744934,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9603880643844604,0.4315047562122345,0.3023973405361175,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.903986632823944,0.3668704628944397,0.3484964072704315,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7851012349128723,0.2379870116710662,1.0785058736801147,284.89227294921875,284.95001220703125,301.0203552246094,293.18084716796875,298.62420654296875,297.2702941894531,284.8929138183594,1.0,0.5600114464759827,0.4838602244853973,0.4838602244853973,1.0,1.0,-3.069842576980591,1.107174277305603,1.9626681804656985,0.4161394536495209,0.8958987593650818,0.8958987593650818,0.0,120.748046875,141.0,56887.26953125,0.0,2288.04150390625,1.0,279.4566345214844,283.07647705078125,297.6334533691406,299.30670166015625,293.1499938964844,293.1499938964844,279.75,38538.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.755491256713867,3.755516767501831,9.410804864273814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.0263671875,0.0,1673.269775390625,1895.4371337890625,0.0,4300.0,0.930988073348999,1.0,0.0,3.0,1.0,0.0
18183720,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9502525329589844,0.4187528789043426,0.37746062874794,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9946987628936768,0.4864455759525299,0.4601338505744934,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9603880643844604,0.4315047562122345,0.3023973405361175,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.903986632823944,0.3668704628944397,0.3484964072704315,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7851012349128723,0.2379870116710662,1.0785058736801147,284.89227294921875,284.95001220703125,301.0203552246094,293.18084716796875,298.62420654296875,297.2702941894531,284.8929138183594,1.0,0.5600114464759827,0.4838602244853973,0.4838602244853973,1.0,1.0,-3.069842576980591,1.107174277305603,1.9626681804656985,0.4161394536495209,0.8958987593650818,0.8958987593650818,0.0,120.748046875,141.0,56887.26953125,0.0,2288.04150390625,1.0,279.4566345214844,283.07647705078125,297.6334533691406,299.30670166015625,293.1499938964844,293.1499938964844,279.75,38538.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.755491256713867,3.755516767501831,9.410804864273814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.0263671875,0.0,1673.269775390625,1895.4371337890625,0.0,4300.0,0.930988073348999,1.0,0.0,3.0,1.0,0.0
18183780,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9337788224220276,0.4199858903884887,0.378444105386734,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.983550190925598,0.4894532263278961,0.4632636606693268,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.944391667842865,0.4326743483543396,0.303156703710556,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8903394937515259,0.368505597114563,0.3500470817089081,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.772794246673584,0.2384382784366607,1.0809463262557983,285.037353515625,284.95001220703125,301.09228515625,293.2025756835937,298.64910888671875,297.2721862792969,285.0370788574219,1.0,0.5672186017036438,0.4824806451797485,0.4824806451797485,1.0,1.0,-3.0912606716156006,1.112972855567932,1.9782878160476685,0.417024701833725,1.0,1.0,0.0,127.65701293945312,159.0,56393.33203125,0.0,2355.760009765625,1.0,279.7430725097656,283.2303466796875,297.593994140625,299.1800842285156,293.1499938964844,293.1499938964844,279.45001220703125,33734.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.864887952804565,3.864913702011109,9.967060350390966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.8359375,0.0,1767.6954345703125,1895.4371337890625,0.0,4300.0,0.9516270756721495,1.0,0.0,3.0,1.0,0.0
18183840,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9337788224220276,0.4199858903884887,0.378444105386734,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.983550190925598,0.4894532263278961,0.4632636606693268,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.944391667842865,0.4326743483543396,0.303156703710556,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8903394937515259,0.368505597114563,0.3500470817089081,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.772794246673584,0.2384382784366607,1.0809463262557983,285.037353515625,284.95001220703125,301.09228515625,293.2025756835937,298.64910888671875,297.2721862792969,285.0370788574219,1.0,0.5672186017036438,0.4824806451797485,0.4824806451797485,1.0,1.0,-3.0912606716156006,1.112972855567932,1.9782878160476685,0.417024701833725,1.0,1.0,0.0,127.65701293945312,159.0,56393.33203125,0.0,2355.760009765625,1.0,279.7430725097656,283.2303466796875,297.593994140625,299.1800842285156,293.1499938964844,293.1499938964844,279.45001220703125,33734.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.864887952804565,3.864913702011109,9.967060350390966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.8359375,0.0,1767.6954345703125,1895.4371337890625,0.0,4300.0,0.9516270756721495,1.0,0.0,3.0,1.0,0.0
18183900,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9202312231063844,0.4201188087463379,0.3790649771690368,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9730001091957092,0.4907688796520233,0.4648999869823456,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.930851936340332,0.4329065680503845,0.3036540150642395,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8792717456817627,0.3690619766712188,0.3509602546691894,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7631402015686035,0.2384877353906631,1.082735300064087,284.89996337890625,284.95001220703125,301.12872314453125,293.2142028808594,298.6595764160156,297.2701416015625,284.893798828125,1.0,0.5717654824256897,0.4817908704280853,0.4817908704280853,1.0,1.0,-3.099484920501709,1.1148678064346311,1.9846171140670776,0.4168307781219482,0.9334198236465454,0.9334198236465454,0.0,133.29783630371094,159.0,57639.171875,0.0,2399.614990234375,1.0,279.4927673339844,283.0667724609375,297.6612243652344,299.4150085449219,293.1499938964844,293.1499938964844,279.45001220703125,35883.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.867442131042481,3.8674681186676025,9.98023779175128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.3173828125,0.0,1787.883056640625,1895.4371337890625,0.0,4300.0,0.952587366104126,1.0,0.0,3.0,1.0,0.0
18183960,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9042909741401672,0.4198499619960785,0.3791930675506592,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9586382508277892,0.4918268322944641,0.4662309288978576,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9142305254936218,0.4328090250492096,0.3038591742515564,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8659144639968872,0.3693590760231018,0.3515924215316772,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7516672015190125,0.2383363395929336,1.083675742149353,284.8973693847656,284.95001220703125,301.1654663085937,293.22625732421875,298.66766357421875,297.264892578125,284.89959716796875,1.0,0.5765348672866821,0.4810309410095215,0.4810309410095215,1.0,1.0,-3.1033804416656494,1.1148450374603271,1.9885354042053225,0.4159966707229614,0.9121674299240112,0.9121674299240112,0.0,140.44740295410156,177.0,57553.859375,0.0,2444.7783203125,1.0,279.45587158203125,283.0685729980469,297.6825866699219,299.3916931152344,293.1499938964844,293.1499938964844,279.1499938964844,37959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.804992437362671,3.805018186569214,9.66052766671055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.732421875,0.0,1727.8262939453125,1895.4371337890625,0.0,4300.0,0.941252589225769,1.0,0.0,3.0,1.0,0.0
18184020,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8763106465339661,0.4193131625652313,0.3792385160923004,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9280251264572144,0.493988573551178,0.4688132107257843,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8854883313179016,0.4325869083404541,0.3041277527809143,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8413153290748596,0.3698830306529999,0.3526847064495086,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7305625677108765,0.2379160225391388,1.084771990776062,284.88433837890625,284.95001220703125,301.2395935058594,293.25164794921875,298.6847839355469,297.255859375,284.8869934082031,1.0,0.5866796970367432,0.4795110821723938,0.4795110821723938,1.0,1.0,-3.109493017196656,1.114092469215393,1.9954004287719729,0.4138869345188141,0.8385024070739746,0.8385024070739746,0.0,156.33534240722656,195.0,57787.06640625,0.0,2540.65234375,1.0,279.1575622558594,283.032470703125,297.728271484375,299.4671936035156,293.1499938964844,293.1499938964844,279.45001220703125,41128.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561713457107544,3.561737537384033,8.464693905807508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.30126953125,0.0,1474.5904541015625,1895.4371337890625,0.0,4300.0,0.8905031085014343,1.0,0.0,3.0,1.0,0.0
18184080,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8763106465339661,0.4193131625652313,0.3792385160923004,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9280251264572144,0.493988573551178,0.4688132107257843,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8854883313179016,0.4325869083404541,0.3041277527809143,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8413153290748596,0.3698830306529999,0.3526847064495086,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7305625677108765,0.2379160225391388,1.084771990776062,284.88433837890625,284.95001220703125,301.2395935058594,293.25164794921875,298.6847839355469,297.255859375,284.8869934082031,1.0,0.5866796970367432,0.4795110821723938,0.4795110821723938,1.0,1.0,-3.109493017196656,1.114092469215393,1.9954004287719729,0.4138869345188141,0.8385024070739746,0.8385024070739746,0.0,156.33534240722656,195.0,57787.06640625,0.0,2540.65234375,1.0,279.1575622558594,283.032470703125,297.728271484375,299.4671936035156,293.1499938964844,293.1499938964844,279.45001220703125,41128.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561713457107544,3.561737537384033,8.464693905807508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.30126953125,0.0,1474.5904541015625,1895.4371337890625,0.0,4300.0,0.8905031085014343,1.0,0.0,3.0,1.0,0.0
18184140,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8549106121063232,0.4202835857868194,0.3804128468036651,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9038896560668944,0.4973688721656799,0.4723564684391022,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8636007308959961,0.4336349964141845,0.3051167726516723,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8225321173667908,0.3713270127773285,0.3544619679450989,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7136168479919434,0.2381014674901962,1.0878504514694214,285.0101623535156,284.95001220703125,301.3144226074219,293.2784729003906,298.7108459472656,297.2600402832031,285.0099182128906,1.0,0.5976771712303162,0.4779912531375885,0.4779912531375885,1.0,1.0,-3.122182607650757,1.1159497499465942,2.006232738494873,0.4128102660179138,0.9436622858047484,0.9436622858047484,0.0,172.44265747070312,213.0,57319.75,0.0,2650.968017578125,1.0,279.4417419433594,283.1666564941406,297.6821594238281,299.3258972167969,293.1499938964844,293.1499938964844,279.1499938964844,33591.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678239107131958,3.6782631874084473,9.027619398693788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.01953125,0.0,1546.6549072265625,1895.4371337890625,0.0,4300.0,0.9100859761238098,1.0,0.0,3.0,1.0,0.0
18184200,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8549106121063232,0.4202835857868194,0.3804128468036651,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9038896560668944,0.4973688721656799,0.4723564684391022,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8636007308959961,0.4336349964141845,0.3051167726516723,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8225321173667908,0.3713270127773285,0.3544619679450989,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7136168479919434,0.2381014674901962,1.0878504514694214,285.0101623535156,284.95001220703125,301.3144226074219,293.2784729003906,298.7108459472656,297.2600402832031,285.0099182128906,1.0,0.5976771712303162,0.4779912531375885,0.4779912531375885,1.0,1.0,-3.122182607650757,1.1159497499465942,2.006232738494873,0.4128102660179138,0.9436622858047484,0.9436622858047484,0.0,172.44265747070312,213.0,57319.75,0.0,2650.968017578125,1.0,279.4417419433594,283.1666564941406,297.6821594238281,299.3258972167969,293.1499938964844,293.1499938964844,279.1499938964844,33591.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678239107131958,3.6782631874084473,9.027619398693788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.01953125,0.0,1546.6549072265625,1895.4371337890625,0.0,4300.0,0.9100859761238098,1.0,0.0,3.0,1.0,0.0
18184260,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8357529044151306,0.419960618019104,0.3810958862304687,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8836183547973633,0.4998181462287903,0.4755844175815582,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8440743088722229,0.4337230026721954,0.3058777749538421,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8045017123222351,0.3720662295818329,0.3560382425785064,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6962870359420776,0.2378353625535965,1.0905499458312988,284.91326904296875,284.95001220703125,301.3896179199219,293.3064880371094,298.7305908203125,297.2545166015625,284.9150695800781,1.0,0.6089991927146912,0.4765073657035827,0.4765073657035827,1.0,1.0,-3.132948875427246,1.1170517206192017,2.015897035598755,0.4116243720054626,0.8612809181213379,0.8612809181213379,0.0,189.95974731445312,201.0,58177.296875,0.0,2765.82568359375,1.0,279.157470703125,283.0473022460937,297.7664489746094,299.517822265625,293.1499938964844,293.1499938964844,279.45001220703125,38457.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.573413133621216,3.573436975479126,8.520395340383402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.23583984375,0.0,1467.62353515625,1895.4371337890625,0.0,4300.0,0.8904867768287659,1.0,0.0,3.0,1.0,0.0
18184320,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8357529044151306,0.419960618019104,0.3810958862304687,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8836183547973633,0.4998181462287903,0.4755844175815582,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8440743088722229,0.4337230026721954,0.3058777749538421,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8045017123222351,0.3720662295818329,0.3560382425785064,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6962870359420776,0.2378353625535965,1.0905499458312988,284.91326904296875,284.95001220703125,301.3896179199219,293.3064880371094,298.7305908203125,297.2545166015625,284.9150695800781,1.0,0.6089991927146912,0.4765073657035827,0.4765073657035827,1.0,1.0,-3.132948875427246,1.1170517206192017,2.015897035598755,0.4116243720054626,0.8612809181213379,0.8612809181213379,0.0,189.95974731445312,201.0,58177.296875,0.0,2765.82568359375,1.0,279.157470703125,283.0473022460937,297.7664489746094,299.517822265625,293.1499938964844,293.1499938964844,279.45001220703125,38457.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.573413133621216,3.573436975479126,8.520395340383402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.23583984375,0.0,1467.62353515625,1895.4371337890625,0.0,4300.0,0.8904867768287659,1.0,0.0,3.0,1.0,0.0
18184380,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8317726254463196,0.4205633699893951,0.3815150856971741,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8804630041122437,0.5028981566429138,0.4784067571163177,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8401530981063843,0.4345563352108001,0.3063959181308746,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8008793592453003,0.373310387134552,0.3571897745132446,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6923535466194153,0.2379170507192611,1.0910826921463013,285.0202331542969,284.95001220703125,301.4619140625,293.3343200683594,298.7543029785156,297.2570495605469,285.0191345214844,1.0,0.611668586730957,0.4750828742980957,0.4750828742980957,1.0,1.0,-3.139493942260742,1.1165766716003418,2.0229172706604004,0.4096978008747101,0.9638718366622924,0.9638718366622924,0.0,194.4270477294922,201.0,57726.10546875,0.0,2802.92578125,1.0,279.440673828125,283.16473388671875,297.7347106933594,299.4004211425781,293.1499938964844,293.1499938964844,279.45001220703125,32842.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706214904785156,3.7062387466430655,9.165464689431246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.021484375,0.0,1572.629150390625,1895.4371337890625,0.0,4300.0,0.9157152771949768,1.0,0.0,3.0,1.0,0.0
18184440,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8318183422088623,0.4205855429172516,0.3815416395664215,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8805726170539856,0.5030251741409302,0.4785305857658386,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8402048945426941,0.4345907568931579,0.3064230978488922,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8009485602378845,0.3733627498149872,0.3572416603565216,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6923860907554626,0.2379225790500641,1.091110110282898,285.0189514160156,284.95001220703125,301.4649353027344,293.33551025390625,298.7552795410156,297.25714111328125,285.017822265625,1.0,0.6116881370544434,0.4750235080718994,0.4750235080718994,1.0,1.0,-3.139802932739258,1.1165703535079956,2.0232324600219727,0.4096259772777557,0.9648760557174684,0.9648760557174684,0.0,194.41212463378903,189.0,57746.59375,0.0,2803.470703125,1.0,279.4419250488281,283.163330078125,297.7364807128906,299.4053649902344,293.1499938964844,293.1499938964844,279.1499938964844,32862.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710426092147827,3.710450172424317,9.186304623653996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.8564453125,0.0,1577.57470703125,1895.4371337890625,0.0,4300.0,0.9167070388793944,1.0,0.0,3.0,1.0,0.0
18184500,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8328666687011719,0.4204289317131042,0.381651371717453,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8825585842132568,0.5042780041694641,0.4798971116542816,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8413798809051514,0.4346770942211151,0.3066286146640777,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8023735880851746,0.3737638890743255,0.3577528893947601,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6932944059371948,0.2378295511007309,1.0910263061523438,284.8825378417969,284.95001220703125,301.5025329589844,293.3503112792969,298.7652587890625,297.2550964355469,284.878662109375,1.0,0.6113941073417664,0.4742815792560577,0.4742815792560577,1.0,1.0,-3.142345905303955,1.115959644317627,2.026386260986328,0.4085377752780914,0.8752828240394592,0.8752828240394592,0.0,193.5479431152344,189.0,58769.81640625,0.0,2803.983642578125,1.0,279.19610595703125,283.00689697265625,297.8049621582031,299.6372985839844,293.1499938964844,293.1499938964844,279.1499938964844,36809.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693705320358277,3.693729877471924,9.103696925194528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.8173828125,0.0,1588.468994140625,1895.4371337890625,0.0,4300.0,0.913523018360138,1.0,0.0,3.0,1.0,0.0
18184560,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8344427943229675,0.4200574457645416,0.3812711238861084,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8852952122688293,0.505364716053009,0.480859637260437,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8431717753410339,0.4345800578594208,0.3065244853496551,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8044620156288147,0.3740220069885254,0.3579438924789428,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6947810649871826,0.2376309335231781,1.0898888111114502,284.9019470214844,284.95001220703125,301.5400390625,293.365234375,298.77392578125,297.2512512207031,284.9039306640625,1.0,0.6101945638656616,0.4735439717769623,0.4735439717769623,1.0,1.0,-3.1417860984802246,1.11412250995636,2.0276637077331543,0.4068808555603027,0.8673083186149597,0.8673083186149597,0.0,191.71807861328125,177.0,58547.12109375,0.0,2793.050048828125,1.0,279.1573486328125,283.0281677246094,297.82470703125,299.6023254394531,293.1499938964844,293.1499938964844,279.45001220703125,38495.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6131553649902335,3.613179445266724,8.71097142862709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.4130859375,0.0,1511.046142578125,1895.4371337890625,0.0,4300.0,0.8991421461105347,1.0,0.0,3.0,1.0,0.0
18184620,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8422211408615112,0.420684814453125,0.3812350630760193,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8959303498268127,0.5086323022842407,0.4833603501319885,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8514074087142944,0.4355191886425018,0.3067488670349121,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8130133152008057,0.3753841817378998,0.3587157428264618,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7018300890922546,0.2378183156251907,1.088595271110535,285.0140075683594,284.95001220703125,301.6146240234375,293.3954467773437,298.79852294921875,297.2549743652344,285.0124206542969,1.0,0.6063631176948547,0.4720687568187713,0.4720687568187713,1.0,1.0,-3.1443839073181152,1.111925721168518,2.032458066940308,0.4040313065052032,0.970001757144928,0.970001757144928,0.0,184.4996795654297,165.0,58002.94140625,0.0,2759.596435546875,1.0,279.4430236816406,283.1515197753906,297.79254150390625,299.4801330566406,293.1499938964844,293.1499938964844,279.1499938964844,33026.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740326642990112,3.7403509616851807,9.33495755361946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.98046875,0.0,1613.2056884765625,1895.4371337890625,0.0,4300.0,0.9232990145683287,1.0,0.0,3.0,1.0,0.0
18184680,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8422211408615112,0.420684814453125,0.3812350630760193,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8959303498268127,0.5086323022842407,0.4833603501319885,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8514074087142944,0.4355191886425018,0.3067488670349121,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8130133152008057,0.3753841817378998,0.3587157428264618,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7018300890922546,0.2378183156251907,1.088595271110535,285.0140075683594,284.95001220703125,301.6146240234375,293.3954467773437,298.79852294921875,297.2549743652344,285.0124206542969,1.0,0.6063631176948547,0.4720687568187713,0.4720687568187713,1.0,1.0,-3.1443839073181152,1.111925721168518,2.032458066940308,0.4040313065052032,0.970001757144928,0.970001757144928,0.0,184.4996795654297,165.0,58002.94140625,0.0,2759.596435546875,1.0,279.4430236816406,283.1515197753906,297.79254150390625,299.4801330566406,293.1499938964844,293.1499938964844,279.1499938964844,33026.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740326642990112,3.7403509616851807,9.33495755361946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.98046875,0.0,1613.2056884765625,1895.4371337890625,0.0,4300.0,0.9232990145683287,1.0,0.0,3.0,1.0,0.0
