time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184740,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8525279760360718,0.4201933145523071,0.38077113032341,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9097524285316468,0.5110633373260498,0.485534518957138,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8623993992805481,0.4356182515621185,0.3067479133605957,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8235410451889038,0.3761419951915741,0.3592671751976013,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7111136317253113,0.2376580685377121,1.0867966413497925,284.8982238769531,284.95001220703125,301.6884765625,293.4259338378906,298.81719970703125,297.25048828125,284.9002685546875,1.0,0.6012395620346069,0.4705935418605804,0.4705935418605804,1.0,1.0,-3.144948482513428,1.1088844537734983,2.03606390953064,0.401007741689682,0.8699979782104492,0.8699979782104492,0.0,175.48696899414062,153.0,58766.3125,0.0,2712.380859375,1.0,279.156982421875,283.01861572265625,297.8797607421875,299.672119140625,293.1499938964844,293.1499938964844,279.45001220703125,38661.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635150671005249,3.635174989700317,8.817351613288338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.083984375,0.0,1536.54345703125,1895.4371337890625,0.0,4300.0,0.9041670560836792,1.0,0.0,3.0,1.0,0.0
18184800,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8525279760360718,0.4201933145523071,0.38077113032341,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9097524285316468,0.5110633373260498,0.485534518957138,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8623993992805481,0.4356182515621185,0.3067479133605957,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8235410451889038,0.3761419951915741,0.3592671751976013,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7111136317253113,0.2376580685377121,1.0867966413497925,284.8982238769531,284.95001220703125,301.6884765625,293.4259338378906,298.81719970703125,297.25048828125,284.9002685546875,1.0,0.6012395620346069,0.4705935418605804,0.4705935418605804,1.0,1.0,-3.144948482513428,1.1088844537734983,2.03606390953064,0.401007741689682,0.8699979782104492,0.8699979782104492,0.0,175.48696899414062,153.0,58766.3125,0.0,2712.380859375,1.0,279.156982421875,283.01861572265625,297.8797607421875,299.672119140625,293.1499938964844,293.1499938964844,279.45001220703125,38661.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635150671005249,3.635174989700317,8.817351613288338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.083984375,0.0,1536.54345703125,1895.4371337890625,0.0,4300.0,0.9041670560836792,1.0,0.0,3.0,1.0,0.0
18184860,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8669247031211853,0.4208482801914215,0.3806316256523132,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9296258091926576,0.5144326090812683,0.4879908263683319,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8775461316108704,0.436667263507843,0.306947112083435,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8373140692710876,0.3776038587093353,0.3599953949451446,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7226793169975281,0.2379688173532486,1.0854146480560305,285.0142517089844,284.95001220703125,301.7611999511719,293.4563903808594,298.8420715332031,297.2553100585937,285.01275634765625,1.0,0.5954042077064514,0.4693086147308349,0.4693086147308349,1.0,1.0,-3.147178649902344,1.1069085597991943,2.0402700901031494,0.3984704911708832,0.9743335247039796,0.9743335247039796,0.0,164.77609252929688,141.0,58192.44921875,0.0,2659.33935546875,1.0,279.4431457519531,283.14617919921875,297.84686279296875,299.5471496582031,293.1499938964844,293.1499938964844,279.1499938964844,33123.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.757978677749634,3.758003234863281,9.423275741937688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.9814453125,0.0,1634.49072265625,1895.4371337890625,0.0,4300.0,0.9273602366447448,1.0,0.0,3.0,1.0,0.0
18184920,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8669247031211853,0.4208482801914215,0.3806316256523132,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9296258091926576,0.5144326090812683,0.4879908263683319,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8775461316108704,0.436667263507843,0.306947112083435,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8373140692710876,0.3776038587093353,0.3599953949451446,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7226793169975281,0.2379688173532486,1.0854146480560305,285.0142517089844,284.95001220703125,301.7611999511719,293.4563903808594,298.8420715332031,297.2553100585937,285.01275634765625,1.0,0.5954042077064514,0.4693086147308349,0.4693086147308349,1.0,1.0,-3.147178649902344,1.1069085597991943,2.0402700901031494,0.3984704911708832,0.9743335247039796,0.9743335247039796,0.0,164.77609252929688,141.0,58192.44921875,0.0,2659.33935546875,1.0,279.4431457519531,283.14617919921875,297.84686279296875,299.5471496582031,293.1499938964844,293.1499938964844,279.1499938964844,33123.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.757978677749634,3.758003234863281,9.423275741937688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.9814453125,0.0,1634.49072265625,1895.4371337890625,0.0,4300.0,0.9273602366447448,1.0,0.0,3.0,1.0,0.0
18184980,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8836613893508911,0.4203449487686157,0.3800998628139496,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.951939582824707,0.5169249773025513,0.4901619255542755,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8951147198677063,0.4368431270122528,0.3069536387920379,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8533413410186768,0.3784314393997192,0.3605484664440155,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7353864908218384,0.2379063665866851,1.0837396383285522,284.8968505859375,284.95001220703125,301.83258056640625,293.48663330078125,298.86065673828125,297.2515869140625,284.8990478515625,1.0,0.5891710519790649,0.4680236577987671,0.4680236577987671,1.0,1.0,-3.147817611694336,1.1042834520339966,2.04353404045105,0.3958675265312195,0.8730935454368591,0.8730935454368591,0.0,153.8605194091797,129.0,58966.38671875,0.0,2601.98681640625,1.0,279.1566467285156,283.0116882324219,297.9338073730469,299.739501953125,293.1499938964844,293.1499938964844,279.45001220703125,38744.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653517484664917,3.653542041778565,8.906676498554589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.01806640625,0.0,1557.6363525390625,1895.4371337890625,0.0,4300.0,0.908183753490448,1.0,0.0,3.0,1.0,0.0
18185040,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8836613893508911,0.4203449487686157,0.3800998628139496,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.951939582824707,0.5169249773025513,0.4901619255542755,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8951147198677063,0.4368431270122528,0.3069536387920379,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8533413410186768,0.3784314393997192,0.3605484664440155,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7353864908218384,0.2379063665866851,1.0837396383285522,284.8968505859375,284.95001220703125,301.83258056640625,293.48663330078125,298.86065673828125,297.2515869140625,284.8990478515625,1.0,0.5891710519790649,0.4680236577987671,0.4680236577987671,1.0,1.0,-3.147817611694336,1.1042834520339966,2.04353404045105,0.3958675265312195,0.8730935454368591,0.8730935454368591,0.0,153.8605194091797,129.0,58966.38671875,0.0,2601.98681640625,1.0,279.1566467285156,283.0116882324219,297.9338073730469,299.739501953125,293.1499938964844,293.1499938964844,279.45001220703125,38744.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653517484664917,3.653542041778565,8.906676498554589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.01806640625,0.0,1557.6363525390625,1895.4371337890625,0.0,4300.0,0.908183753490448,1.0,0.0,3.0,1.0,0.0
18185100,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8933592438697815,0.4205513894557953,0.3797842860221863,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9637286067008972,0.5185444355010986,0.4912119805812835,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9052315354347228,0.4372968375682831,0.3069208860397339,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8627226948738098,0.3791097998619079,0.3607798516750335,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7426881790161133,0.2380352616310119,1.0826926231384275,285.02252197265625,284.95001220703125,301.86767578125,293.5015563964844,298.8719787597656,297.2532043457031,285.0254211425781,1.0,0.5858938694000244,0.4673812091350555,0.4673812091350555,1.0,1.0,-3.147674322128296,1.1027940511703491,2.044880151748657,0.3943690061569214,0.95994371175766,0.95994371175766,0.0,148.2125244140625,129.0,58177.42578125,0.0,2571.38623046875,1.0,279.4021911621094,283.15142822265625,297.8938293457031,299.5509338378906,293.1499938964844,293.1499938964844,279.45001220703125,34127.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701495885848999,3.701519966125488,9.142138992501714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.609375,0.0,1577.009033203125,1895.4371337890625,0.0,4300.0,0.9172714352607728,1.0,0.0,3.0,1.0,0.0
18185160,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9053977131843568,0.4209660291671753,0.3798898160457611,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9767471551895142,0.5203441381454468,0.4926208555698395,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9185905456542968,0.4379492998123169,0.3071615397930145,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8743351697921753,0.3799455761909485,0.3612848222255707,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7518010139465332,0.2382903397083282,1.0825058221817017,285.015869140625,284.95001220703125,301.9023132324219,293.5163879394531,298.8844909667969,297.2567749023437,285.01446533203125,1.0,0.5827022194862366,0.4667474329471588,0.4667474329471588,1.0,1.0,-3.150164127349853,1.1023510694503784,2.047812938690185,0.3933660984039306,0.979655385017395,0.979655385017395,0.0,142.12295532226562,117.0,58381.21875,0.0,2543.524658203125,1.0,279.443115234375,283.14227294921875,297.90045166015625,299.61309814453125,293.1499938964844,293.1499938964844,279.1499938964844,33154.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.77402663230896,3.7740514278411865,9.50392973209091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.3984375,0.0,1653.5703125,1895.4371337890625,0.0,4300.0,0.9310980439186096,1.0,0.0,3.0,1.0,0.0
18185220,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9327486753463744,0.4204112887382507,0.3793040513992309,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.52286297082901,0.4944838285446167,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9472628831863404,0.4381605684757232,0.3071868121623993,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8989638686180115,0.3808029890060425,0.3618574738502502,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7714805603027344,0.2382811158895492,1.0810215473175049,284.8956604003906,284.95001220703125,301.9700622558594,293.54541015625,298.9017028808594,297.2532653808594,284.8977966308594,1.0,0.5760682225227356,0.4654798805713653,0.4654798805713653,1.0,1.0,-3.150394916534424,1.0995659828186035,2.0508289337158203,0.3908089697360992,0.8767748475074768,0.8767748475074768,0.0,130.76065063476562,105.0,59167.19921875,0.0,2483.102783203125,1.0,279.156494140625,283.0048828125,297.9864501953125,299.80584716796875,293.1499938964844,293.1499938964844,279.45001220703125,38727.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672391176223755,3.6724157333374015,8.998935641102435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.591796875,0.0,1578.7554931640625,1895.4371337890625,0.0,4300.0,0.9123423099517822,1.0,0.0,3.0,1.0,0.0
18185280,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9327486753463744,0.4204112887382507,0.3793040513992309,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.52286297082901,0.4944838285446167,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9472628831863404,0.4381605684757232,0.3071868121623993,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8989638686180115,0.3808029890060425,0.3618574738502502,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7714805603027344,0.2382811158895492,1.0810215473175049,284.8956604003906,284.95001220703125,301.9700622558594,293.54541015625,298.9017028808594,297.2532653808594,284.8977966308594,1.0,0.5760682225227356,0.4654798805713653,0.4654798805713653,1.0,1.0,-3.150394916534424,1.0995659828186035,2.0508289337158203,0.3908089697360992,0.8767748475074768,0.8767748475074768,0.0,130.76065063476562,105.0,59167.19921875,0.0,2483.102783203125,1.0,279.156494140625,283.0048828125,297.9864501953125,299.80584716796875,293.1499938964844,293.1499938964844,279.45001220703125,38727.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672391176223755,3.6724157333374015,8.998935641102435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.591796875,0.0,1578.7554931640625,1895.4371337890625,0.0,4300.0,0.9123423099517822,1.0,0.0,3.0,1.0,0.0
18185340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9520933032035828,0.420792818069458,0.3791267573833465,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.528621256351471,0.469949334859848,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9661681056022644,0.4391277730464935,0.3074862957000732,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9177587032318116,0.382190078496933,0.3627221584320068,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7858428359031677,0.2385818213224411,1.0805381536483765,284.9969177246094,284.95001220703125,302.0355834960937,293.5735168457031,298.927734375,297.2675170898437,284.9945373535156,1.0,0.5673584938049316,0.4642123281955719,0.4642123281955719,1.0,1.0,-3.121776342391968,1.0854600667953491,2.036316394805908,0.3834671378135681,0.9657651782035828,0.9657651782035828,0.0,122.77741241455078,123.0,58132.42578125,0.0,2385.79052734375,1.0,279.443359375,283.1260681152344,297.9480895996094,299.6576538085937,293.1499938964844,293.1499938964844,279.1499938964844,33729.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.775378942489624,3.7754037380218506,9.510741847407188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.3154296875,0.0,1659.609375,1895.4371337890625,0.0,4300.0,0.9315938353538512,1.0,0.0,3.0,1.0,0.0
18185400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9520933032035828,0.420792818069458,0.3791267573833465,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.528621256351471,0.469949334859848,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9661681056022644,0.4391277730464935,0.3074862957000732,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9177587032318116,0.382190078496933,0.3627221584320068,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7858428359031677,0.2385818213224411,1.0805381536483765,284.9969177246094,284.95001220703125,302.0355834960937,293.5735168457031,298.927734375,297.2675170898437,284.9945373535156,1.0,0.5673584938049316,0.4642123281955719,0.4642123281955719,1.0,1.0,-3.121776342391968,1.0854600667953491,2.036316394805908,0.3834671378135681,0.9657651782035828,0.9657651782035828,0.0,122.77741241455078,123.0,58132.42578125,0.0,2385.79052734375,1.0,279.443359375,283.1260681152344,297.9480895996094,299.6576538085937,293.1499938964844,293.1499938964844,279.1499938964844,33729.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.775378942489624,3.7754037380218506,9.510741847407188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.3154296875,0.0,1659.609375,1895.4371337890625,0.0,4300.0,0.9315938353538512,1.0,0.0,3.0,1.0,0.0
18185460,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9527268409729004,0.420099526643753,0.3787636458873749,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.535394012928009,0.4686428308486938,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9673431515693665,0.4392848312854767,0.3077513873577118,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9196323156356812,0.3829982280731201,0.3636332750320434,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.786716103553772,0.2386089414358139,1.0810340642929075,284.8976135253906,284.95001220703125,302.0985412597656,293.60040283203125,298.9571533203125,297.2843017578125,284.900390625,1.0,0.5679829716682434,0.463234931230545,0.463234931230545,1.0,1.0,-3.121737241744995,1.0832661390304563,2.038470983505249,0.3807586431503296,0.8682236075401306,0.8682236075401306,0.0,122.4197235107422,141.0,58755.10546875,0.0,2383.85595703125,1.0,279.1568908691406,283.0121765136719,298.0208740234375,299.81500244140625,293.1499938964844,293.1499938964844,279.45001220703125,39138.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639775037765503,3.6397993564605713,8.839798510962282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.45654296875,0.0,1545.2388916015625,1895.4371337890625,0.0,4300.0,0.9057772755622864,1.0,0.0,3.0,1.0,0.0
18185520,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9527268409729004,0.420099526643753,0.3787636458873749,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.535394012928009,0.4686428308486938,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9673431515693665,0.4392848312854767,0.3077513873577118,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9196323156356812,0.3829982280731201,0.3636332750320434,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.786716103553772,0.2386089414358139,1.0810340642929075,284.8976135253906,284.95001220703125,302.0985412597656,293.60040283203125,298.9571533203125,297.2843017578125,284.900390625,1.0,0.5679829716682434,0.463234931230545,0.463234931230545,1.0,1.0,-3.121737241744995,1.0832661390304563,2.038470983505249,0.3807586431503296,0.8682236075401306,0.8682236075401306,0.0,122.4197235107422,141.0,58755.10546875,0.0,2383.85595703125,1.0,279.1568908691406,283.0121765136719,298.0208740234375,299.81500244140625,293.1499938964844,293.1499938964844,279.45001220703125,39138.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639775037765503,3.6397993564605713,8.839798510962282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.45654296875,0.0,1545.2388916015625,1895.4371337890625,0.0,4300.0,0.9057772755622864,1.0,0.0,3.0,1.0,0.0
18185580,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9411457180976868,0.420636773109436,0.3790781199932098,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.5399864315986633,0.4846603870391845,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.956999123096466,0.4404688775539398,0.3084762096405029,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9093453884124756,0.3845716714859009,0.3650518357753753,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7783172130584717,0.2391199469566345,1.0833964347839355,285.0309753417969,284.95001220703125,302.15869140625,293.6258850097656,298.98193359375,297.2928771972656,285.0303039550781,1.0,0.5747189521789551,0.4622575342655182,0.4622575342655182,1.0,1.0,-3.1467652320861816,1.09085214138031,2.055912971496582,0.3825117945671081,0.9893661737442015,0.9893661737442015,0.0,127.5181884765625,159.0,58515.36328125,0.0,2458.60107421875,1.0,279.4432373046875,283.1495666503906,297.9866027832031,299.7016296386719,293.1499938964844,293.1499938964844,279.1499938964844,32813.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7748053073883057,3.774830102920532,9.507851927992306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.8017578125,0.0,1651.8455810546875,1895.4371337890625,0.0,4300.0,0.9310333132743835,1.0,0.0,3.0,1.0,0.0
18185640,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9411457180976868,0.420636773109436,0.3790781199932098,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.5399864315986633,0.4846603870391845,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.956999123096466,0.4404688775539398,0.3084762096405029,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9093453884124756,0.3845716714859009,0.3650518357753753,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7783172130584717,0.2391199469566345,1.0833964347839355,285.0309753417969,284.95001220703125,302.15869140625,293.6258850097656,298.98193359375,297.2928771972656,285.0303039550781,1.0,0.5747189521789551,0.4622575342655182,0.4622575342655182,1.0,1.0,-3.1467652320861816,1.09085214138031,2.055912971496582,0.3825117945671081,0.9893661737442015,0.9893661737442015,0.0,127.5181884765625,159.0,58515.36328125,0.0,2458.60107421875,1.0,279.4432373046875,283.1495666503906,297.9866027832031,299.7016296386719,293.1499938964844,293.1499938964844,279.1499938964844,32813.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7748053073883057,3.774830102920532,9.507851927992306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.8017578125,0.0,1651.8455810546875,1895.4371337890625,0.0,4300.0,0.9310333132743835,1.0,0.0,3.0,1.0,0.0
18185700,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9320133328437804,0.4204239845275879,0.379315048456192,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.5406488180160522,0.4973855912685394,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9485225081443788,0.4407032132148742,0.3089214265346527,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9017340540885924,0.3850962221622467,0.3658643662929535,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7719002366065979,0.2392039448022842,1.0849990844726562,284.9002380371094,284.95001220703125,302.1876220703125,293.63800048828125,298.9876708984375,297.2870788574219,284.8965759277344,1.0,0.5798135995864868,0.4617688357830047,0.4617688357830047,1.0,1.0,-3.165783405303955,1.0971542596817017,2.068629264831543,0.3845295011997223,0.9086148738861084,0.9086148738861084,0.0,131.6449432373047,159.0,59849.93359375,0.0,2517.496337890625,1.0,279.1948547363281,282.9931945800781,298.0562438964844,299.9486083984375,293.1499938964844,293.1499938964844,279.1499938964844,35935.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.77488112449646,3.7749063968658447,9.508233347332862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.8115234375,0.0,1676.094482421875,1895.4371337890625,0.0,4300.0,0.9315683245658876,1.0,0.0,3.0,1.0,0.0
18185760,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9194480180740356,0.4199276566505432,0.37909996509552,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.998701512813568,0.5401162505149841,0.5119220018386841,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.936442255973816,0.440690279006958,0.3090879619121551,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8916088342666626,0.3854215443134308,0.3664017915725708,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.763258159160614,0.2391138225793838,1.0857295989990234,284.9165954589844,284.95001220703125,302.2157287597656,293.6496887207031,298.9875793457031,297.274169921875,284.9188232421875,1.0,0.5856170058250427,0.4609983265399933,0.4609983265399933,1.0,1.0,-3.1848647594451904,1.1028318405151367,2.0820329189300537,0.3861456513404846,0.9038814902305604,0.9038814902305604,0.0,137.15296936035156,177.0,59995.87109375,0.0,2584.57568359375,1.0,279.15673828125,283.0055236816406,298.0804748535156,299.9388427734375,293.1499938964844,293.1499938964844,278.8500061035156,37305.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.724154472351074,3.72417950630188,9.25440872379113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.1943359375,0.0,1627.2099609375,1895.4371337890625,0.0,4300.0,0.9230085611343384,1.0,0.0,3.0,1.0,0.0
18185820,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8832483291625977,0.4187578856945038,0.3787167370319366,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9673027396202089,0.5398081541061401,0.5119854211807251,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8983155488967896,0.4404579997062683,0.3094537556171417,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8593441843986511,0.3858397006988525,0.3675278425216675,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.736626923084259,0.2386239171028137,1.0871782302856443,284.8924255371094,284.95001220703125,302.2693176269531,293.67156982421875,298.9862060546875,297.2518005371094,284.8935852050781,1.0,0.5962842106819153,0.4594572484493255,0.4594572484493255,1.0,1.0,-3.1879184246063232,1.1004165410995483,2.0875017642974854,0.3833985924720764,0.8325979709625244,0.8325979709625244,0.0,155.13739013671875,195.0,60214.21484375,0.0,2688.537109375,1.0,278.8586120605469,282.95733642578125,298.1290588378906,300.0272827148437,293.1499938964844,293.1499938964844,279.1499938964844,40374.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.510202407836914,3.510225772857666,8.221624057114241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.37109375,0.0,1414.604736328125,1895.4371337890625,0.0,4300.0,0.8783068656921387,1.0,0.0,3.0,1.0,0.0
18185880,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8832483291625977,0.4187578856945038,0.3787167370319366,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9673027396202089,0.5398081541061401,0.5119854211807251,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8983155488967896,0.4404579997062683,0.3094537556171417,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8593441843986511,0.3858397006988525,0.3675278425216675,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.736626923084259,0.2386239171028137,1.0871782302856443,284.8924255371094,284.95001220703125,302.2693176269531,293.67156982421875,298.9862060546875,297.2518005371094,284.8935852050781,1.0,0.5962842106819153,0.4594572484493255,0.4594572484493255,1.0,1.0,-3.1879184246063232,1.1004165410995483,2.0875017642974854,0.3833985924720764,0.8325979709625244,0.8325979709625244,0.0,155.13739013671875,195.0,60214.21484375,0.0,2688.537109375,1.0,278.8586120605469,282.95733642578125,298.1290588378906,300.0272827148437,293.1499938964844,293.1499938964844,279.1499938964844,40374.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.510202407836914,3.510225772857666,8.221624057114241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.37109375,0.0,1414.604736328125,1895.4371337890625,0.0,4300.0,0.8783068656921387,1.0,0.0,3.0,1.0,0.0
18185940,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8584108948707581,0.4189109802246094,0.3792456388473511,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9392786026000975,0.542261004447937,0.5144693851470947,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8731094598770142,0.4413528144359588,0.3103949129581451,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8370686769485474,0.3870876431465149,0.3691881597042084,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7176671028137207,0.2386583536863327,1.0898683071136477,285.0024108886719,284.95001220703125,302.3192443847656,293.6913452148437,298.9975891113281,297.2504272460937,285.0021057128906,1.0,0.6073347330093384,0.4579162001609802,0.4579162001609802,1.0,1.0,-3.1978938579559326,1.1006896495819092,2.0972042083740234,0.3813560605049133,0.9264945387840272,0.9264945387840272,0.0,172.27740478515625,213.0,59698.19140625,0.0,2802.16748046875,1.0,279.1413269042969,283.0805053710937,298.0832824707031,299.8837890625,293.1499938964844,293.1499938964844,278.8500061035156,33659.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622545719146729,3.622569084167481,8.756308602642093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.89453125,0.0,1485.4547119140625,1895.4371337890625,0.0,4300.0,0.8975867033004761,1.0,0.0,3.0,1.0,0.0
18186000,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8584108948707581,0.4189109802246094,0.3792456388473511,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9392786026000975,0.542261004447937,0.5144693851470947,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8731094598770142,0.4413528144359588,0.3103949129581451,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8370686769485474,0.3870876431465149,0.3691881597042084,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7176671028137207,0.2386583536863327,1.0898683071136477,285.0024108886719,284.95001220703125,302.3192443847656,293.6913452148437,298.9975891113281,297.2504272460937,285.0021057128906,1.0,0.6073347330093384,0.4579162001609802,0.4579162001609802,1.0,1.0,-3.1978938579559326,1.1006896495819092,2.0972042083740234,0.3813560605049133,0.9264945387840272,0.9264945387840272,0.0,172.27740478515625,213.0,59698.19140625,0.0,2802.16748046875,1.0,279.1413269042969,283.0805053710937,298.0832824707031,299.8837890625,293.1499938964844,293.1499938964844,278.8500061035156,33659.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622545719146729,3.622569084167481,8.756308602642093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.89453125,0.0,1485.4547119140625,1895.4371337890625,0.0,4300.0,0.8975867033004761,1.0,0.0,3.0,1.0,0.0
18186060,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8373701572418213,0.4178824424743652,0.3792670369148254,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.913407027721405,0.5442150831222534,0.5171656608581543,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8516327738761902,0.4413239955902099,0.3110690712928772,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8180570006370544,0.3876389563083648,0.3705919682979584,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.6993528604507446,0.2382747828960418,1.0920653343200684,284.9157409667969,284.95001220703125,302.3651428222656,293.7087097167969,299.0039978027344,297.2436218261719,284.9164123535156,1.0,0.6184696555137634,0.4564442634582519,0.4564442634582519,1.0,1.0,-3.2063093185424805,1.1004644632339478,2.105844736099243,0.3793576061725616,0.8491081595420837,0.8491081595420837,0.0,190.3061065673828,216.0,60415.10546875,0.0,2918.088134765625,1.0,278.8585510253906,282.9715881347656,298.15399169921875,300.0562744140625,293.1499938964844,293.1499938964844,279.1499938964844,38344.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.510887384414673,3.5109105110168457,8.224833436543122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.677734375,0.0,1400.7095947265625,1895.4371337890625,0.0,4300.0,0.876553475856781,1.0,0.0,3.0,1.0,0.0
18186120,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8373701572418213,0.4178824424743652,0.3792670369148254,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.913407027721405,0.5442150831222534,0.5171656608581543,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8516327738761902,0.4413239955902099,0.3110690712928772,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8180570006370544,0.3876389563083648,0.3705919682979584,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.6993528604507446,0.2382747828960418,1.0920653343200684,284.9157409667969,284.95001220703125,302.3651428222656,293.7087097167969,299.0039978027344,297.2436218261719,284.9164123535156,1.0,0.6184696555137634,0.4564442634582519,0.4564442634582519,1.0,1.0,-3.2063093185424805,1.1004644632339478,2.105844736099243,0.3793576061725616,0.8491081595420837,0.8491081595420837,0.0,190.3061065673828,216.0,60415.10546875,0.0,2918.088134765625,1.0,278.8585510253906,282.9715881347656,298.15399169921875,300.0562744140625,293.1499938964844,293.1499938964844,279.1499938964844,38344.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.510887384414673,3.5109105110168457,8.224833436543122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.677734375,0.0,1400.7095947265625,1895.4371337890625,0.0,4300.0,0.876553475856781,1.0,0.0,3.0,1.0,0.0
18186180,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8264720439910889,0.4177759289741516,0.3793520331382751,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9014011025428772,0.5470760464668274,0.5200518369674683,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8407843112945557,0.4420458078384399,0.3117338418960571,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8078622221946716,0.3887407779693603,0.3718988299369812,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6892107129096985,0.2382372319698333,1.0933990478515625,285.0082397460937,284.95001220703125,302.40673828125,293.7234802246094,299.0140686035156,297.2448425292969,285.0071716308594,1.0,0.6252663135528564,0.4549723267555237,0.4549723267555237,1.0,1.0,-3.213853120803833,1.099887728691101,2.1139652729034424,0.3770565390586853,0.9402545094490052,0.9402545094490052,0.0,201.48464965820312,204.0,59974.69140625,0.0,2995.195068359375,1.0,279.1414489746094,283.0778503417969,298.11572265625,299.93310546875,293.1499938964844,293.1499938964844,278.8500061035156,33042.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642808198928833,3.642831563949585,8.85453800947289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.345703125,0.0,1503.099853515625,1895.4371337890625,0.0,4300.0,0.9015721082687378,1.0,0.0,3.0,1.0,0.0
18186240,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8264720439910889,0.4177759289741516,0.3793520331382751,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9014011025428772,0.5470760464668274,0.5200518369674683,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8407843112945557,0.4420458078384399,0.3117338418960571,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8078622221946716,0.3887407779693603,0.3718988299369812,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6892107129096985,0.2382372319698333,1.0933990478515625,285.0082397460937,284.95001220703125,302.40673828125,293.7234802246094,299.0140686035156,297.2448425292969,285.0071716308594,1.0,0.6252663135528564,0.4549723267555237,0.4549723267555237,1.0,1.0,-3.213853120803833,1.099887728691101,2.1139652729034424,0.3770565390586853,0.9402545094490052,0.9402545094490052,0.0,201.48464965820312,204.0,59974.69140625,0.0,2995.195068359375,1.0,279.1414489746094,283.0778503417969,298.11572265625,299.93310546875,293.1499938964844,293.1499938964844,278.8500061035156,33042.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642808198928833,3.642831563949585,8.85453800947289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.345703125,0.0,1503.099853515625,1895.4371337890625,0.0,4300.0,0.9015721082687378,1.0,0.0,3.0,1.0,0.0
18186300,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8250606656074524,0.4172504544258117,0.3792059123516083,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9005741477012634,0.5481200218200684,0.5213243961334229,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8396040797233582,0.4420343041419983,0.3119388520717621,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8068307638168335,0.389015793800354,0.3723882734775543,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6879576444625854,0.2380665242671966,1.0934088230133057,284.8787536621094,284.95001220703125,302.42584228515625,293.72979736328125,299.0162353515625,297.2423095703125,284.8763122558594,1.0,0.6260150671005249,0.4542363286018371,0.4542363286018371,1.0,1.0,-3.216063976287842,1.09897780418396,2.117086172103882,0.3757622838020324,0.8524083495140076,0.8524083495140076,0.0,202.9611053466797,204.0,60870.52734375,0.0,3007.978271484375,1.0,278.8977966308594,282.9309997558594,298.17449951171875,300.1526184082031,293.1499938964844,293.1499938964844,278.8500061035156,37464.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612114906311035,3.612138986587525,8.705955565346812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.1923828125,0.0,1502.26953125,1895.4371337890625,0.0,4300.0,0.895586371421814,1.0,0.0,3.0,1.0,0.0
18186360,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8248721361160278,0.4165914952754974,0.3785940408706665,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.90134859085083,0.5490446090698242,0.5221705436706543,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8397445678710938,0.4418899416923523,0.3118303120136261,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8071796298027039,0.3891829550266266,0.3725381195545196,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6879187226295471,0.2378149330615997,1.092273831367493,284.906982421875,284.95001220703125,302.4437561035156,293.7353820800781,299.0172424316406,297.2385559082031,284.908447265625,1.0,0.6255989670753479,0.453566163778305,0.453566163778305,1.0,1.0,-3.215033769607544,1.096971035003662,2.118062734603882,0.3740208446979522,0.8512808084487915,0.8512808084487915,0.0,202.68130493164065,192.0,60596.9140625,0.0,3004.267822265625,1.0,278.85797119140625,282.95880126953125,298.1846008300781,300.1029052734375,293.1499938964844,293.1499938964844,279.1499938964844,38580.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.530742645263672,3.530766010284424,8.31812485557748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.185546875,0.0,1423.1689453125,1895.4371337890625,0.0,4300.0,0.8810619115829468,1.0,0.0,3.0,1.0,0.0
18186420,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8296793103218079,0.4165370762348175,0.378068059682846,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9091808199882508,0.5519643425941467,0.5244470238685608,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8452675938606262,0.4426539242267608,0.3120189905166626,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8130133152008057,0.3903223276138305,0.3732025623321533,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6925321221351624,0.2378651946783065,1.0908136367797852,285.00152587890625,284.95001220703125,302.4759216308594,293.74420166015625,299.0248413085937,297.2410888671875,285.0004577636719,1.0,0.6227391362190247,0.4522258341312408,0.4522258341312408,1.0,1.0,-3.2164018154144287,1.0942964553833008,2.122105360031128,0.3709329068660736,0.9390738606452942,0.9390738606452942,0.0,197.4101104736328,180.0,60026.44921875,0.0,2978.260498046875,1.0,279.1415405273437,283.0687255859375,298.1384582519531,299.9635009765625,293.1499938964844,293.1499938964844,278.8500061035156,33295.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654383420944214,3.654407024383545,8.91089882770757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.5283203125,0.0,1517.7904052734375,1895.4371337890625,0.0,4300.0,0.9043398499488832,1.0,0.0,3.0,1.0,0.0
18186480,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8296793103218079,0.4165370762348175,0.378068059682846,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9091808199882508,0.5519643425941467,0.5244470238685608,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8452675938606262,0.4426539242267608,0.3120189905166626,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8130133152008057,0.3903223276138305,0.3732025623321533,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6925321221351624,0.2378651946783065,1.0908136367797852,285.00152587890625,284.95001220703125,302.4759216308594,293.74420166015625,299.0248413085937,297.2410888671875,285.0004577636719,1.0,0.6227391362190247,0.4522258341312408,0.4522258341312408,1.0,1.0,-3.2164018154144287,1.0942964553833008,2.122105360031128,0.3709329068660736,0.9390738606452942,0.9390738606452942,0.0,197.4101104736328,180.0,60026.44921875,0.0,2978.260498046875,1.0,279.1415405273437,283.0687255859375,298.1384582519531,299.9635009765625,293.1499938964844,293.1499938964844,278.8500061035156,33295.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654383420944214,3.654407024383545,8.91089882770757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.5283203125,0.0,1517.7904052734375,1895.4371337890625,0.0,4300.0,0.9043398499488832,1.0,0.0,3.0,1.0,0.0
18186540,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8371666073799133,0.4154921770095825,0.3770833313465118,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.921316146850586,0.5540270209312439,0.5262911915779114,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8537752628326416,0.4426188170909881,0.3119266331195831,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8214060068130493,0.3908735811710357,0.3735761642456054,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.699816107749939,0.2376014739274978,1.0886516571044922,284.90447998046875,284.95001220703125,302.5028991699219,293.7496643066406,299.025634765625,297.2364807128906,284.9058532714844,1.0,0.6180842518806458,0.4508855044841766,0.4508855044841766,1.0,1.0,-3.215181827545166,1.090603232383728,2.1245787143707275,0.3675788342952728,0.8495526313781738,0.8495526313781738,0.0,189.4563446044922,168.0,60557.0,0.0,2932.06103515625,1.0,278.8577575683594,282.95489501953125,298.1989440917969,300.1176147460937,293.1499938964844,293.1499938964844,279.1499938964844,38796.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5315864086151123,3.5316097736358643,8.322100484292605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.330078125,0.0,1425.6212158203125,1895.4371337890625,0.0,4300.0,0.8814517259597778,1.0,0.0,3.0,1.0,0.0
