time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186600,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8371666073799133,0.4154921770095825,0.3770833313465118,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.921316146850586,0.5540270209312439,0.5262911915779114,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8537752628326416,0.4426188170909881,0.3119266331195831,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8214060068130493,0.3908735811710357,0.3735761642456054,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.699816107749939,0.2376014739274978,1.0886516571044922,284.90447998046875,284.95001220703125,302.5028991699219,293.7496643066406,299.025634765625,297.2364807128906,284.9058532714844,1.0,0.6180842518806458,0.4508855044841766,0.4508855044841766,1.0,1.0,-3.215181827545166,1.090603232383728,2.1245787143707275,0.3675788342952728,0.8495526313781738,0.8495526313781738,0.0,189.4563446044922,168.0,60557.0,0.0,2932.06103515625,1.0,278.8577575683594,282.95489501953125,298.1989440917969,300.1176147460937,293.1499938964844,293.1499938964844,279.1499938964844,38796.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5315864086151123,3.5316097736358643,8.322100484292605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.330078125,0.0,1425.6212158203125,1895.4371337890625,0.0,4300.0,0.8814517259597778,1.0,0.0,3.0,1.0,0.0
18186660,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8484343886375427,0.4155543446540832,0.3764893710613251,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9386011362075806,0.5570318102836609,0.5284616947174072,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8662881255149841,0.4434938132762909,0.3120557963848114,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8330627083778381,0.3921184837818146,0.3741525411605835,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7102789878845215,0.2378034442663192,1.0869817733764648,285.0,284.95001220703125,302.5244140625,293.7515563964844,299.031005859375,297.2403259277344,284.9989929199219,1.0,0.6124894618988037,0.4497334659099579,0.4497334659099579,1.0,1.0,-3.2159101963043213,1.0880976915359497,2.127812385559082,0.3647730350494385,0.936659574508667,0.936659574508667,0.0,179.26560974121094,156.0,59949.01953125,0.0,2877.68603515625,1.0,279.1415405273437,283.06646728515625,298.1456298828125,299.9681701660156,293.1499938964844,293.1499938964844,278.8500061035156,33400.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651637315750122,3.651660919189453,8.897511634131661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.4375,0.0,1515.529296875,1895.4371337890625,0.0,4300.0,0.903800904750824,1.0,0.0,3.0,1.0,0.0
18186720,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8484343886375427,0.4155543446540832,0.3764893710613251,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9386011362075806,0.5570318102836609,0.5284616947174072,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8662881255149841,0.4434938132762909,0.3120557963848114,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8330627083778381,0.3921184837818146,0.3741525411605835,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7102789878845215,0.2378034442663192,1.0869817733764648,285.0,284.95001220703125,302.5244140625,293.7515563964844,299.031005859375,297.2403259277344,284.9989929199219,1.0,0.6124894618988037,0.4497334659099579,0.4497334659099579,1.0,1.0,-3.2159101963043213,1.0880976915359497,2.127812385559082,0.3647730350494385,0.936659574508667,0.936659574508667,0.0,179.26560974121094,156.0,59949.01953125,0.0,2877.68603515625,1.0,279.1415405273437,283.06646728515625,298.1456298828125,299.9681701660156,293.1499938964844,293.1499938964844,278.8500061035156,33400.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651637315750122,3.651660919189453,8.897511634131661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.4375,0.0,1515.529296875,1895.4371337890625,0.0,4300.0,0.903800904750824,1.0,0.0,3.0,1.0,0.0
18186780,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8615258932113647,0.4145974218845367,0.375486820936203,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9572576880455016,0.5591404438018799,0.5302516222000122,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8808214664459229,0.443537563085556,0.3119453489780426,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.846448540687561,0.3927455842494964,0.374498963356018,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7214010953903198,0.2376638650894165,1.0849082469940186,284.9047546386719,284.95001220703125,302.5401611328125,293.7496337890625,299.0290222167969,297.2362976074219,284.90606689453125,1.0,0.6063407063484192,0.4485814273357391,0.4485814273357391,1.0,1.0,-3.214654922485352,1.0848259925842283,2.129828929901123,0.3618309795856476,0.8480128645896912,0.8480128645896912,0.0,168.6549530029297,144.0,60449.96484375,0.0,2816.881591796875,1.0,278.8577880859375,282.9545593261719,298.1993408203125,300.1134033203125,293.1499938964844,293.1499938964844,279.1499938964844,38852.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.52569317817688,3.525716543197632,8.29434895877057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.6259765625,0.0,1419.8328857421875,1895.4371337890625,0.0,4300.0,0.8802041411399841,1.0,0.0,3.0,1.0,0.0
18186840,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8615258932113647,0.4145974218845367,0.375486820936203,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9572576880455016,0.5591404438018799,0.5302516222000122,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8808214664459229,0.443537563085556,0.3119453489780426,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.846448540687561,0.3927455842494964,0.374498963356018,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7214010953903198,0.2376638650894165,1.0849082469940186,284.9047546386719,284.95001220703125,302.5401611328125,293.7496337890625,299.0290222167969,297.2362976074219,284.90606689453125,1.0,0.6063407063484192,0.4485814273357391,0.4485814273357391,1.0,1.0,-3.214654922485352,1.0848259925842283,2.129828929901123,0.3618309795856476,0.8480128645896912,0.8480128645896912,0.0,168.6549530029297,144.0,60449.96484375,0.0,2816.881591796875,1.0,278.8577880859375,282.9545593261719,298.1993408203125,300.1134033203125,293.1499938964844,293.1499938964844,279.1499938964844,38852.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.52569317817688,3.525716543197632,8.29434895877057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.6259765625,0.0,1419.8328857421875,1895.4371337890625,0.0,4300.0,0.8802041411399841,1.0,0.0,3.0,1.0,0.0
18186900,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8693201541900635,0.4145858287811279,0.375010997056961,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9671913981437684,0.5605912208557129,0.5311567783355713,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8893324732780457,0.4439289271831512,0.3118886351585388,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8543310761451721,0.3933346569538116,0.3746621012687683,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7275373339653015,0.2377611845731735,1.0837793350219729,285.01617431640625,284.95001220703125,302.5458068847656,293.7471618652344,299.0296325683594,297.2378234863281,285.0177001953125,1.0,0.6030973196029663,0.4480054080486297,0.4480054080486297,1.0,1.0,-3.213935613632202,1.083161234855652,2.13077449798584,0.3602330684661865,0.9257098436355592,0.9257098436355592,0.0,163.0525665283203,144.0,59682.765625,0.0,2784.688720703125,1.0,279.09918212890625,283.0805969238281,298.1468811035156,299.91119384765625,293.1499938964844,293.1499938964844,279.1499938964844,34052.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5777783393859863,3.57780122756958,8.541224474356568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.6796875,0.0,1440.0068359375,1895.4371337890625,0.0,4300.0,0.889535665512085,1.0,0.0,3.0,1.0,0.0
18186960,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8789182305335999,0.4147068858146667,0.3748884201049804,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9780596494674684,0.5621638894081116,0.5323848128318787,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8995951414108276,0.4444579184055328,0.3120670020580292,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8639115691184998,0.3940372467041015,0.3750665783882141,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7348641753196716,0.237957090139389,1.0834075212478638,284.9996337890625,284.95001220703125,302.54986572265625,293.7436828613281,299.0307922363281,297.24078369140625,284.99810791015625,1.0,0.5999160408973694,0.4474418461322784,0.4474418461322784,1.0,1.0,-3.2155165672302246,1.0823938846588137,2.133122682571411,0.3590600788593292,0.9346181750297546,0.9346181750297546,0.0,157.04286193847656,132.0,59834.1796875,0.0,2754.962646484375,1.0,279.14215087890625,283.0653076171875,298.138916015625,299.9563293457031,293.1499938964844,293.1499938964844,278.8500061035156,33341.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646916627883911,3.646939992904663,8.874521313373407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.8544921875,0.0,1509.86328125,1895.4371337890625,0.0,4300.0,0.902497947216034,1.0,0.0,3.0,1.0,0.0
18187020,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8987043499946594,0.413783997297287,0.3738917112350464,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9971805810928344,0.5642620921134949,0.534144937992096,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.922133445739746,0.4445254504680633,0.3119569420814514,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8841432332992554,0.3946884572505951,0.375413179397583,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7502467036247253,0.2378864288330078,1.0815294981002808,284.90478515625,284.95001220703125,302.5532531738281,293.7333984375,299.0245666503906,297.2366027832031,284.9060974121094,1.0,0.5932906866073608,0.4463147222995758,0.4463147222995758,1.0,1.0,-3.214463472366333,1.0792417526245115,2.1352217197418213,0.3561922013759613,0.8460477590560913,0.8460477590560913,0.0,145.6739501953125,120.0,60298.734375,0.0,2690.466796875,1.0,278.8578491210937,282.9547119140625,298.1861267089844,300.0928649902344,293.1499938964844,293.1499938964844,279.1499938964844,38893.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.516823530197144,3.5168468952178955,8.25266965875926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.6337890625,0.0,1410.848388671875,1895.4371337890625,0.0,4300.0,0.8782767057418823,1.0,0.0,3.0,1.0,0.0
18187080,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8987043499946594,0.413783997297287,0.3738917112350464,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9971805810928344,0.5642620921134949,0.534144937992096,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.922133445739746,0.4445254504680633,0.3119569420814514,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8841432332992554,0.3946884572505951,0.375413179397583,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7502467036247253,0.2378864288330078,1.0815294981002808,284.90478515625,284.95001220703125,302.5532531738281,293.7333984375,299.0245666503906,297.2366027832031,284.9060974121094,1.0,0.5932906866073608,0.4463147222995758,0.4463147222995758,1.0,1.0,-3.214463472366333,1.0792417526245115,2.1352217197418213,0.3561922013759613,0.8460477590560913,0.8460477590560913,0.0,145.6739501953125,120.0,60298.734375,0.0,2690.466796875,1.0,278.8578491210937,282.9547119140625,298.1861267089844,300.0928649902344,293.1499938964844,293.1499938964844,279.1499938964844,38893.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.516823530197144,3.5168468952178955,8.25266965875926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.6337890625,0.0,1410.848388671875,1895.4371337890625,0.0,4300.0,0.8782767057418823,1.0,0.0,3.0,1.0,0.0
18187140,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9292451739311218,0.4162928164005279,0.373500108718872,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.5722300410270691,0.4935165643692016,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9549388885498048,0.4476836919784546,0.312225878238678,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.913171648979187,0.3971534967422485,0.3759355843067169,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.7722582817077637,0.2378623336553573,1.0780439376831057,285.0749206542969,284.95001220703125,302.54998779296875,293.7185974121094,298.8700561523437,297.2746887207031,284.4120178222656,1.0,0.5845251083374023,0.4451875984668731,0.4451875984668731,1.0,1.0,-3.159668207168579,1.0672866106033323,2.092381715774536,0.1965584009885788,0.9733381867408752,0.9733381867408752,0.0,122.0998764038086,123.0,56224.23046875,0.0,2455.87353515625,1.0,279.1414489746094,282.92401123046875,298.10943603515625,299.8342590332031,293.1499938964844,293.1499938964844,279.45001220703125,35044.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5809531211853027,3.580976247787476,8.556389730074443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.11083984375,0.0,1450.68701171875,1895.4371337890625,0.0,4300.0,0.8917335271835327,1.0,0.0,3.0,1.0,0.0
18187200,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9292451739311218,0.4162928164005279,0.373500108718872,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.5722300410270691,0.4935165643692016,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9549388885498048,0.4476836919784546,0.312225878238678,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.913171648979187,0.3971534967422485,0.3759355843067169,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.7722582817077637,0.2378623336553573,1.0780439376831057,285.0749206542969,284.95001220703125,302.54998779296875,293.7185974121094,298.8700561523437,297.2746887207031,284.4120178222656,1.0,0.5845251083374023,0.4451875984668731,0.4451875984668731,1.0,1.0,-3.159668207168579,1.0672866106033323,2.092381715774536,0.1965584009885788,0.9733381867408752,0.9733381867408752,0.0,122.0998764038086,123.0,56224.23046875,0.0,2455.87353515625,1.0,279.1414489746094,282.92401123046875,298.10943603515625,299.8342590332031,293.1499938964844,293.1499938964844,279.45001220703125,35044.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5809531211853027,3.580976247787476,8.556389730074443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.11083984375,0.0,1450.68701171875,1895.4371337890625,0.0,4300.0,0.8917335271835327,1.0,0.0,3.0,1.0,0.0
18187260,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.9281177520751952,0.4134889543056488,0.373512715101242,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.9990000128746032,0.5779656767845154,0.4950745701789856,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9545621871948242,0.4459570348262787,0.3128679096698761,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.912825882434845,0.3962298035621643,0.3767422139644623,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7708864212036133,0.2367969006299972,1.0757521390914917,285.0737609863281,284.95001220703125,302.5427551269531,293.7015991210937,299.0461730957031,297.2750244140625,285.07049560546875,1.0,0.5781309008598328,0.4473242163658142,0.4473242163658142,1.0,1.0,-3.162796258926392,1.0617879629135132,2.101008415222168,0.3503353297710418,1.0,1.0,0.0,130.92767333984375,126.0,58161.3203125,0.0,2507.997314453125,1.0,279.4416809082031,283.1737976074219,298.046630859375,299.7474060058594,293.1499938964844,293.1499938964844,279.1499938964844,31361.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7292773723602295,3.72930121421814,9.279886512558732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.7373046875,0.0,1587.7125244140625,1895.4371337890625,0.0,4300.0,0.9196389317512512,1.0,0.0,3.0,1.0,0.0
18187320,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.9281177520751952,0.4134889543056488,0.373512715101242,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.9990000128746032,0.5779656767845154,0.4950745701789856,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9545621871948242,0.4459570348262787,0.3128679096698761,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.912825882434845,0.3962298035621643,0.3767422139644623,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7708864212036133,0.2367969006299972,1.0757521390914917,285.0737609863281,284.95001220703125,302.5427551269531,293.7015991210937,299.0461730957031,297.2750244140625,285.07049560546875,1.0,0.5781309008598328,0.4473242163658142,0.4473242163658142,1.0,1.0,-3.162796258926392,1.0617879629135132,2.101008415222168,0.3503353297710418,1.0,1.0,0.0,130.92767333984375,126.0,58161.3203125,0.0,2507.997314453125,1.0,279.4416809082031,283.1737976074219,298.046630859375,299.7474060058594,293.1499938964844,293.1499938964844,279.1499938964844,31361.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7292773723602295,3.72930121421814,9.279886512558732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.7373046875,0.0,1587.7125244140625,1895.4371337890625,0.0,4300.0,0.9196389317512512,1.0,0.0,3.0,1.0,0.0
18187380,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9256068468093872,0.4106252491474151,0.3710278272628784,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.5816388130187988,0.4952113628387451,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9530709981918336,0.4440634548664093,0.3116046786308288,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.911765158176422,0.3950444459915161,0.3756801187992096,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7691892981529236,0.2352422922849655,1.0690159797668457,284.889892578125,284.95001220703125,302.53436279296875,293.6848449707031,299.0458374023437,297.2675170898437,284.8909606933594,1.0,0.5760560035705566,0.4494608342647552,0.4494608342647552,1.0,1.0,-3.149073600769043,1.0616706609725952,2.0874030590057373,0.3531439900398254,0.8876017332077026,0.8876017332077026,0.0,130.38961791992188,144.0,59024.54296875,0.0,2478.59765625,1.0,279.1573181152344,282.98046875,298.1085510253906,299.9315490722656,293.1499938964844,293.1499938964844,279.45001220703125,37601.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688586711883545,3.688611507415772,9.078483458324628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.6728515625,0.0,1588.634033203125,1895.4371337890625,0.0,4300.0,0.9148021340370178,1.0,0.0,3.0,1.0,0.0
18187440,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9256068468093872,0.4106252491474151,0.3710278272628784,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.5816388130187988,0.4952113628387451,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9530709981918336,0.4440634548664093,0.3116046786308288,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.911765158176422,0.3950444459915161,0.3756801187992096,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7691892981529236,0.2352422922849655,1.0690159797668457,284.889892578125,284.95001220703125,302.53436279296875,293.6848449707031,299.0458374023437,297.2675170898437,284.8909606933594,1.0,0.5760560035705566,0.4494608342647552,0.4494608342647552,1.0,1.0,-3.149073600769043,1.0616706609725952,2.0874030590057373,0.3531439900398254,0.8876017332077026,0.8876017332077026,0.0,130.38961791992188,144.0,59024.54296875,0.0,2478.59765625,1.0,279.1573181152344,282.98046875,298.1085510253906,299.9315490722656,293.1499938964844,293.1499938964844,279.45001220703125,37601.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688586711883545,3.688611507415772,9.078483458324628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.6728515625,0.0,1588.634033203125,1895.4371337890625,0.0,4300.0,0.9148021340370178,1.0,0.0,3.0,1.0,0.0
18187500,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9204007387161256,0.4099859595298767,0.3701246380805969,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.583296537399292,0.5012293457984924,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9483959674835204,0.4437862634658813,0.3111968338489532,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9074620604515076,0.3949639797210693,0.3753937780857086,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7654617428779602,0.2347745150327682,1.0663999319076538,285.0155029296875,284.95001220703125,302.5297546386719,293.676513671875,299.047607421875,297.26580810546875,285.0188903808594,1.0,0.5777013301849365,0.4505291581153869,0.4505291581153869,1.0,1.0,-3.1512160301208496,1.0650585889816284,2.0861575603485107,0.3556824028491974,0.9715130925178528,0.9715130925178528,0.0,132.0624237060547,144.0,58186.40234375,0.0,2491.71533203125,1.0,279.403076171875,283.12286376953125,298.0516967773437,299.72119140625,293.1499938964844,293.1499938964844,279.45001220703125,33942.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7306442260742174,3.730668544769287,9.286690101362184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.9921875,0.0,1609.0213623046875,1895.4371337890625,0.0,4300.0,0.923555314540863,1.0,0.0,3.0,1.0,0.0
18187560,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.914056122303009,0.409736156463623,0.36988165974617,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.584523618221283,0.510020911693573,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.942276895046234,0.4438892304897308,0.3112471103668213,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.902096152305603,0.3951873779296875,0.3755971491336822,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7608183026313782,0.2345245033502578,1.0653623342514038,285.0111999511719,284.95001220703125,302.5248718261719,293.66827392578125,299.0383605957031,297.2636413574219,285.0099792480469,1.0,0.5807273983955383,0.4485026895999908,0.4485026895999908,1.0,1.0,-3.160538911819458,1.064284086227417,2.096254825592041,0.3526258468627929,0.9910741448402404,0.9910741448402404,0.0,134.81411743164062,147.0,58394.6875,0.0,2524.59912109375,1.0,279.4432373046875,283.1153259277344,298.0400085449219,299.7650146484375,293.1499938964844,293.1499938964844,279.1499938964844,33096.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.802464008331299,3.802489042282105,9.647693559600157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.31640625,0.0,1686.869140625,1895.4371337890625,0.0,4300.0,0.9375017881393432,1.0,0.0,3.0,1.0,0.0
18187620,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9042448401451112,0.4080856740474701,0.3688216507434845,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.5846684575080872,0.5237723588943481,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9324347376823424,0.4431760907173157,0.3110356032848358,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8939634561538696,0.3949360251426697,0.3756909668445587,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7535691261291504,0.2335953116416931,1.0624793767929075,284.8857727050781,284.95001220703125,302.51434326171875,293.6518249511719,299.0057373046875,297.2430725097656,284.88818359375,1.0,0.5845597982406616,0.4444497525691986,0.4444497525691986,1.0,1.0,-3.172206401824951,1.0589447021484375,2.1132616996765137,0.3447727262973785,0.8796527981758118,0.8796527981758118,0.0,139.1032257080078,150.0,59125.89453125,0.0,2570.59033203125,1.0,279.1562805175781,282.97381591796875,298.0885314941406,299.9177551269531,293.1499938964844,293.1499938964844,279.45001220703125,38908.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698760509490967,3.698785543441773,9.128632996180386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.544921875,0.0,1610.151611328125,1895.4371337890625,0.0,4300.0,0.9182605147361756,1.0,0.0,3.0,1.0,0.0
18187680,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9042448401451112,0.4080856740474701,0.3688216507434845,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.5846684575080872,0.5237723588943481,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9324347376823424,0.4431760907173157,0.3110356032848358,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8939634561538696,0.3949360251426697,0.3756909668445587,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7535691261291504,0.2335953116416931,1.0624793767929075,284.8857727050781,284.95001220703125,302.51434326171875,293.6518249511719,299.0057373046875,297.2430725097656,284.88818359375,1.0,0.5845597982406616,0.4444497525691986,0.4444497525691986,1.0,1.0,-3.172206401824951,1.0589447021484375,2.1132616996765137,0.3447727262973785,0.8796527981758118,0.8796527981758118,0.0,139.1032257080078,150.0,59125.89453125,0.0,2570.59033203125,1.0,279.1562805175781,282.97381591796875,298.0885314941406,299.9177551269531,293.1499938964844,293.1499938964844,279.45001220703125,38908.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698760509490967,3.698785543441773,9.128632996180386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.544921875,0.0,1610.151611328125,1895.4371337890625,0.0,4300.0,0.9182605147361756,1.0,0.0,3.0,1.0,0.0
18187740,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8972005844116211,0.4076780676841736,0.368235319852829,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9990000128746032,0.5852019190788269,0.5349538922309875,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9249205589294434,0.4435470402240753,0.3111434876918793,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8878382444381714,0.3955038785934448,0.3760972321033478,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7479928135871887,0.2331613451242447,1.0603386163711548,285.00897216796875,284.95001220703125,302.5028686523437,293.6355285644531,298.97833251953125,297.23114013671875,285.00750732421875,1.0,0.5880769491195679,0.440396785736084,0.440396785736084,1.0,1.0,-3.1829864978790283,1.0531083345413208,2.129878282546997,0.336365282535553,0.9837801456451416,0.9837801456451416,0.0,142.70741271972656,153.0,58372.4453125,0.0,2611.44091796875,1.0,279.44354248046875,283.1107788085937,298.0160522460937,299.74298095703125,293.1499938964844,293.1499938964844,279.1499938964844,33478.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.806157350540161,3.806182384490967,9.666443929745585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.2431640625,0.0,1694.2647705078125,1895.4371337890625,0.0,4300.0,0.9384757280349731,1.0,0.0,3.0,1.0,0.0
18187800,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8972005844116211,0.4076780676841736,0.368235319852829,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9990000128746032,0.5852019190788269,0.5349538922309875,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9249205589294434,0.4435470402240753,0.3111434876918793,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8878382444381714,0.3955038785934448,0.3760972321033478,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7479928135871887,0.2331613451242447,1.0603386163711548,285.00897216796875,284.95001220703125,302.5028686523437,293.6355285644531,298.97833251953125,297.23114013671875,285.00750732421875,1.0,0.5880769491195679,0.440396785736084,0.440396785736084,1.0,1.0,-3.1829864978790283,1.0531083345413208,2.129878282546997,0.336365282535553,0.9837801456451416,0.9837801456451416,0.0,142.70741271972656,153.0,58372.4453125,0.0,2611.44091796875,1.0,279.44354248046875,283.1107788085937,298.0160522460937,299.74298095703125,293.1499938964844,293.1499938964844,279.1499938964844,33478.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.806157350540161,3.806182384490967,9.666443929745585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.2431640625,0.0,1694.2647705078125,1895.4371337890625,0.0,4300.0,0.9384757280349731,1.0,0.0,3.0,1.0,0.0
18187860,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8902475237846375,0.4062168002128601,0.3673486113548279,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.5846956968307495,0.5458948612213135,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.91765958070755,0.443081647157669,0.3111123442649841,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8819324374198914,0.3954340815544128,0.3763674795627594,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7427166700363159,0.2323838621377945,1.0580719709396362,284.8914794921875,284.95001220703125,302.4904479980469,293.6192626953125,298.95806884765625,297.2122497558594,284.8938903808594,1.0,0.5913829803466797,0.4395179748535156,0.4395179748535156,1.0,1.0,-3.1926417350769043,1.0543198585510254,2.138321876525879,0.3353379368782043,0.8785618543624878,0.8785618543624878,0.0,146.2685546875,156.0,59094.1015625,0.0,2650.0185546875,1.0,279.1563415527344,282.9771728515625,298.0619506835937,299.8883361816406,293.1499938964844,293.1499938964844,279.45001220703125,38988.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6937060356140137,3.69373083114624,9.10369976736547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.658203125,0.0,1604.9705810546875,1895.4371337890625,0.0,4300.0,0.9172898530960084,1.0,0.0,3.0,1.0,0.0
18187920,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8902475237846375,0.4062168002128601,0.3673486113548279,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.5846956968307495,0.5458948612213135,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.91765958070755,0.443081647157669,0.3111123442649841,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8819324374198914,0.3954340815544128,0.3763674795627594,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7427166700363159,0.2323838621377945,1.0580719709396362,284.8914794921875,284.95001220703125,302.4904479980469,293.6192626953125,298.95806884765625,297.2122497558594,284.8938903808594,1.0,0.5913829803466797,0.4395179748535156,0.4395179748535156,1.0,1.0,-3.1926417350769043,1.0543198585510254,2.138321876525879,0.3353379368782043,0.8785618543624878,0.8785618543624878,0.0,146.2685546875,156.0,59094.1015625,0.0,2650.0185546875,1.0,279.1563415527344,282.9771728515625,298.0619506835937,299.8883361816406,293.1499938964844,293.1499938964844,279.45001220703125,38988.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6937060356140137,3.69373083114624,9.10369976736547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.658203125,0.0,1604.9705810546875,1895.4371337890625,0.0,4300.0,0.9172898530960084,1.0,0.0,3.0,1.0,0.0
18187980,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8839290142059326,0.4058991074562073,0.3668696880340576,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.998841106891632,0.5849446058273315,0.5539023876190186,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9111517071723938,0.4435893297195434,0.3113371729850769,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8765089511871338,0.3960856199264526,0.3768787980079651,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7378536462783813,0.2320469170808792,1.0564467906951904,285.0137939453125,284.95001220703125,302.4771423339844,293.60302734375,298.9446716308594,297.2032470703125,285.01220703125,1.0,0.5944278836250305,0.4386391639709472,0.4386391639709472,1.0,1.0,-3.2006494998931885,1.055149793624878,2.1454997062683105,0.334260880947113,0.9856537580490112,0.9856537580490112,0.0,149.76736450195312,159.0,58391.34375,0.0,2685.14306640625,1.0,279.44354248046875,283.11279296875,297.99005126953125,299.7171630859375,293.1499938964844,293.1499938964844,279.1499938964844,33389.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805541753768921,3.805566787719727,9.663317541708238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.47265625,0.0,1692.833984375,1895.4371337890625,0.0,4300.0,0.9382855296134948,1.0,0.0,3.0,1.0,0.0
18188040,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8839290142059326,0.4058991074562073,0.3668696880340576,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.998841106891632,0.5849446058273315,0.5539023876190186,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9111517071723938,0.4435893297195434,0.3113371729850769,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8765089511871338,0.3960856199264526,0.3768787980079651,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7378536462783813,0.2320469170808792,1.0564467906951904,285.0137939453125,284.95001220703125,302.4771423339844,293.60302734375,298.9446716308594,297.2032470703125,285.01220703125,1.0,0.5944278836250305,0.4386391639709472,0.4386391639709472,1.0,1.0,-3.2006494998931885,1.055149793624878,2.1454997062683105,0.334260880947113,0.9856537580490112,0.9856537580490112,0.0,149.76736450195312,159.0,58391.34375,0.0,2685.14306640625,1.0,279.44354248046875,283.11279296875,297.99005126953125,299.7171630859375,293.1499938964844,293.1499938964844,279.1499938964844,33389.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805541753768921,3.805566787719727,9.663317541708238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.47265625,0.0,1692.833984375,1895.4371337890625,0.0,4300.0,0.9382855296134948,1.0,0.0,3.0,1.0,0.0
18188100,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8798645734786987,0.4052689969539642,0.3666876852512359,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9958885908126832,0.5849765539169312,0.5543358325958252,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9069973826408386,0.443472295999527,0.3115136921405792,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.872914731502533,0.3961260020732879,0.3772062063217163,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7347880601882935,0.2317303717136383,1.056005358695984,284.8722229003906,284.95001220703125,302.4701843261719,293.59490966796875,298.93658447265625,297.1972961425781,284.8681640625,1.0,0.5956981778144836,0.4381997585296631,0.4381997585296631,1.0,1.0,-3.201014518737793,1.054189920425415,2.146824598312378,0.3332428932189941,0.8899082541465759,0.8899082541465759,0.0,151.97039794921875,159.0,59335.84765625,0.0,2697.9287109375,1.0,279.1944580078125,282.953369140625,298.0373840332031,299.9228210449219,293.1499938964844,293.1499938964844,279.1499938964844,37209.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7808995246887207,3.780925035476685,9.53857693275495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.4990234375,0.0,1693.1072998046875,1895.4371337890625,0.0,4300.0,0.933410942554474,1.0,0.0,3.0,1.0,0.0
18188160,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8750202655792236,0.4044105112552643,0.3660442233085632,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9922761917114258,0.5850562453269958,0.5544226169586182,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9022477269172668,0.4431368410587311,0.3113821744918823,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.868667721748352,0.3959852755069732,0.3772088587284088,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7312127351760864,0.2312888950109481,1.0546395778656006,284.8876342773437,284.95001220703125,302.4630126953125,293.5867614746094,298.9273376464844,297.1906433105469,284.8898620605469,1.0,0.5967136025428772,0.4376329481601715,0.4376329481601715,1.0,1.0,-3.1985504627227783,1.0518773794174194,2.1466732025146484,0.3314290940761566,0.8750328421592712,0.8750328421592712,0.0,154.36961364746094,162.0,58968.21484375,0.0,2706.068359375,1.0,279.1565246582031,282.9737548828125,298.0356140136719,299.8579406738281,293.1499938964844,293.1499938964844,279.45001220703125,39169.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689273595809937,3.689298629760742,9.081864504878468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.69775390625,0.0,1601.2755126953125,1895.4371337890625,0.0,4300.0,0.9164147973060608,1.0,0.0,3.0,1.0,0.0
18188220,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8689327239990234,0.404041051864624,0.3655251264572143,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9878418445587158,0.58683180809021,0.5558091402053833,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8964989185333252,0.4436337053775787,0.3116045594215393,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8634495735168457,0.3965833187103271,0.3776777684688568,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7265462875366211,0.2309686243534088,1.0531113147735596,285.0067443847656,284.95001220703125,302.4481201171875,293.5704345703125,298.9185485839844,297.1917419433594,285.0052795410156,1.0,0.5986825227737427,0.4364993572235107,0.4364993572235107,1.0,1.0,-3.1985766887664795,1.0490753650665283,2.149501323699951,0.328317642211914,0.9760230779647828,0.9760230779647828,0.0,157.80213928222656,165.0,58134.73046875,0.0,2724.883056640625,1.0,279.4434509277344,283.10894775390625,297.9595031738281,299.6728820800781,293.1499938964844,293.1499938964844,279.1499938964844,33615.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.792418241500856,3.79244327545166,9.596784593668415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.3505859375,0.0,1678.92236328125,1895.4371337890625,0.0,4300.0,0.9354618787765504,1.0,0.0,3.0,1.0,0.0
18188280,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8689327239990234,0.404041051864624,0.3655251264572143,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9878418445587158,0.58683180809021,0.5558091402053833,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8964989185333252,0.4436337053775787,0.3116045594215393,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8634495735168457,0.3965833187103271,0.3776777684688568,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7265462875366211,0.2309686243534088,1.0531113147735596,285.0067443847656,284.95001220703125,302.4481201171875,293.5704345703125,298.9185485839844,297.1917419433594,285.0052795410156,1.0,0.5986825227737427,0.4364993572235107,0.4364993572235107,1.0,1.0,-3.1985766887664795,1.0490753650665283,2.149501323699951,0.328317642211914,0.9760230779647828,0.9760230779647828,0.0,157.80213928222656,165.0,58134.73046875,0.0,2724.883056640625,1.0,279.4434509277344,283.10894775390625,297.9595031738281,299.6728820800781,293.1499938964844,293.1499938964844,279.1499938964844,33615.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.792418241500856,3.79244327545166,9.596784593668415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.3505859375,0.0,1678.92236328125,1895.4371337890625,0.0,4300.0,0.9354618787765504,1.0,0.0,3.0,1.0,0.0
18188340,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8626706004142761,0.4026071429252624,0.3646799921989441,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.983116328716278,0.587761640548706,0.5570996999740601,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8905986547470093,0.4432601034641266,0.3116544485092163,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8581551313400269,0.3964990675449371,0.37796151638031,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7218126654624939,0.2302863150835037,1.0513758659362793,284.8898620605469,284.95001220703125,302.4324951171875,293.553955078125,298.9041442871094,297.1850280761719,284.8920288085937,1.0,0.6005153656005859,0.43536576628685,0.43536576628685,1.0,1.0,-3.1974353790283203,1.045812726020813,2.1516225337982178,0.3252248167991638,0.8699542284011841,0.8699542284011841,0.0,161.34771728515625,168.0,58680.01953125,0.0,2741.931640625,1.0,279.1564636230469,282.9783630371094,298.00225830078125,299.8061828613281,293.1499938964844,293.1499938964844,279.45001220703125,39311.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666915416717529,3.666940212249756,8.972120326689037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.67822265625,0.0,1576.9617919921875,1895.4371337890625,0.0,4300.0,0.9115644097328186,1.0,0.0,3.0,1.0,0.0
18188400,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8626706004142761,0.4026071429252624,0.3646799921989441,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.983116328716278,0.587761640548706,0.5570996999740601,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8905986547470093,0.4432601034641266,0.3116544485092163,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8581551313400269,0.3964990675449371,0.37796151638031,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7218126654624939,0.2302863150835037,1.0513758659362793,284.8898620605469,284.95001220703125,302.4324951171875,293.553955078125,298.9041442871094,297.1850280761719,284.8920288085937,1.0,0.6005153656005859,0.43536576628685,0.43536576628685,1.0,1.0,-3.1974353790283203,1.045812726020813,2.1516225337982178,0.3252248167991638,0.8699542284011841,0.8699542284011841,0.0,161.34771728515625,168.0,58680.01953125,0.0,2741.931640625,1.0,279.1564636230469,282.9783630371094,298.00225830078125,299.8061828613281,293.1499938964844,293.1499938964844,279.45001220703125,39311.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666915416717529,3.666940212249756,8.972120326689037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.67822265625,0.0,1576.9617919921875,1895.4371337890625,0.0,4300.0,0.9115644097328186,1.0,0.0,3.0,1.0,0.0
