time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188460,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8580331802368164,0.4022908210754394,0.3641985654830932,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.979656219482422,0.5897654891014099,0.5587802529335022,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8862910270690918,0.4438478052616119,0.3119280934333801,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8543006181716919,0.3971195518970489,0.3784348368644714,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7181155681610107,0.2300347238779068,1.0500818490982056,285.0072631835937,284.95001220703125,302.41619873046875,293.537353515625,298.8974304199219,297.1883239746094,285.0057983398437,1.0,0.6022833585739136,0.4344752430915832,0.4344752430915832,1.0,1.0,-3.198209524154663,1.0438649654388428,2.1543445587158203,0.3227879106998443,0.9706157445907592,0.9706157445907592,0.0,164.24937438964844,171.0,57887.51953125,0.0,2759.360107421875,1.0,279.4432983398437,283.1114807128906,297.9257202148437,299.6227722167969,293.1499938964844,293.1499938964844,279.1499938964844,33563.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.773531675338745,3.773556470870972,9.501437148173864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.2841796875,0.0,1656.1475830078125,1895.4371337890625,0.0,4300.0,0.931161105632782,1.0,0.0,3.0,1.0,0.0
18188520,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8580331802368164,0.4022908210754394,0.3641985654830932,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.979656219482422,0.5897654891014099,0.5587802529335022,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8862910270690918,0.4438478052616119,0.3119280934333801,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8543006181716919,0.3971195518970489,0.3784348368644714,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7181155681610107,0.2300347238779068,1.0500818490982056,285.0072631835937,284.95001220703125,302.41619873046875,293.537353515625,298.8974304199219,297.1883239746094,285.0057983398437,1.0,0.6022833585739136,0.4344752430915832,0.4344752430915832,1.0,1.0,-3.198209524154663,1.0438649654388428,2.1543445587158203,0.3227879106998443,0.9706157445907592,0.9706157445907592,0.0,164.24937438964844,171.0,57887.51953125,0.0,2759.360107421875,1.0,279.4432983398437,283.1114807128906,297.9257202148437,299.6227722167969,293.1499938964844,293.1499938964844,279.1499938964844,33563.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.773531675338745,3.773556470870972,9.501437148173864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.2841796875,0.0,1656.1475830078125,1895.4371337890625,0.0,4300.0,0.931161105632782,1.0,0.0,3.0,1.0,0.0
18188580,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8527030944824219,0.4008985161781311,0.3633759021759033,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.975351631641388,0.5907319784164429,0.5601199865341187,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8812999129295349,0.4435561895370483,0.3120244443416595,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8498594164848328,0.3970451653003692,0.378716230392456,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7138639688491821,0.2294029891490936,1.048530101776123,284.8929138183594,284.95001220703125,302.3993225097656,293.5205078125,298.8841857910156,297.1824035644531,284.8949279785156,1.0,0.6040233969688416,0.4335847496986389,0.4335847496986389,1.0,1.0,-3.197428226470948,1.0413365364074707,2.156091690063477,0.320332795381546,0.8673852682113647,0.8673852682113647,0.0,167.55145263671875,174.0,58445.71875,0.0,2775.795654296875,1.0,279.1568298339844,282.98297119140625,297.96856689453125,299.7568664550781,293.1499938964844,293.1499938964844,279.45001220703125,39184.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648495674133301,3.648520231246948,8.882208817340143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.65771484375,0.0,1555.314208984375,1895.4371337890625,0.0,4300.0,0.9075225591659546,1.0,0.0,3.0,1.0,0.0
18188640,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8527030944824219,0.4008985161781311,0.3633759021759033,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.975351631641388,0.5907319784164429,0.5601199865341187,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8812999129295349,0.4435561895370483,0.3120244443416595,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8498594164848328,0.3970451653003692,0.378716230392456,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7138639688491821,0.2294029891490936,1.048530101776123,284.8929138183594,284.95001220703125,302.3993225097656,293.5205078125,298.8841857910156,297.1824035644531,284.8949279785156,1.0,0.6040233969688416,0.4335847496986389,0.4335847496986389,1.0,1.0,-3.197428226470948,1.0413365364074707,2.156091690063477,0.320332795381546,0.8673852682113647,0.8673852682113647,0.0,167.55145263671875,174.0,58445.71875,0.0,2775.795654296875,1.0,279.1568298339844,282.98297119140625,297.96856689453125,299.7568664550781,293.1499938964844,293.1499938964844,279.45001220703125,39184.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648495674133301,3.648520231246948,8.882208817340143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.65771484375,0.0,1555.314208984375,1895.4371337890625,0.0,4300.0,0.9075225591659546,1.0,0.0,3.0,1.0,0.0
18188700,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8501833081245422,0.4006561934947967,0.3629487752914428,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9732600450515748,0.5916314721107483,0.560757577419281,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8789329528808594,0.4437871277332306,0.3120487630367279,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8477532863616943,0.3972781598567962,0.3788131773471832,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7117475271224976,0.2292355298995971,1.0475538969039917,285.0161437988281,284.95001220703125,302.3906555175781,293.5119934082031,298.88006591796875,297.1831970214844,285.01873779296875,1.0,0.6048251390457153,0.4331395030021667,0.4331395030021667,1.0,1.0,-3.1966469287872314,1.039934754371643,2.156712055206299,0.3189244270324707,0.95095294713974,0.95095294713974,0.0,169.13101196289062,174.0,57559.69140625,0.0,2782.832275390625,1.0,279.4020080566406,283.1222229003906,297.9072265625,299.5406799316406,293.1499938964844,293.1499938964844,279.45001220703125,34464.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690798759460449,3.6908230781555176,9.089375225812546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.9208984375,0.0,1567.420654296875,1895.4371337890625,0.0,4300.0,0.915149748325348,1.0,0.0,3.0,1.0,0.0
18188760,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8486426472663879,0.4005963206291199,0.3629140257835388,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9721105694770812,0.5927051305770874,0.5617836117744446,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8775647282600403,0.4442108869552612,0.3123470246791839,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.84651780128479,0.3976598978042602,0.3791864812374115,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7103711366653442,0.2291822135448455,1.047384262084961,285.0072937011719,284.95001220703125,302.3818359375,293.50341796875,298.8773498535156,297.1859741210937,285.005859375,1.0,0.6057529449462891,0.4326858222484588,0.4326858222484588,1.0,1.0,-3.198439359664917,1.039464831352234,2.1589746475219727,0.3179102540016174,0.966624081134796,0.966624081134796,0.0,170.3402557373047,177.0,57674.16015625,0.0,2793.1005859375,1.0,279.4430236816406,283.1132202148437,297.8924560546875,299.57537841796875,293.1499938964844,293.1499938964844,279.1499938964844,33495.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.757580995559693,3.75760555267334,9.42128167480405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.5556640625,0.0,1636.895751953125,1895.4371337890625,0.0,4300.0,0.927596151828766,1.0,0.0,3.0,1.0,0.0
18188820,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8438204526901245,0.3992259800434112,0.3621038496494293,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.967912256717682,0.5936241149902344,0.5630766153335571,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8730753660202026,0.4439909160137176,0.3124884068965912,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8425159454345703,0.3975783884525299,0.3794569671154022,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7061727046966553,0.2285752296447754,1.045930027961731,284.8941650390625,284.95001220703125,302.3638916015625,293.48602294921875,298.86383056640625,297.1802673339844,284.8961181640625,1.0,0.6074739694595337,0.4317784607410431,0.4317784607410431,1.0,1.0,-3.19777512550354,1.036927342414856,2.1608476638793945,0.3154096305370331,0.8645834922790527,0.8645834922790527,0.0,173.59146118164062,180.0,58227.9921875,0.0,2809.491455078125,1.0,279.1569519042969,282.98583984375,297.9351806640625,299.70947265625,293.1499938964844,293.1499938964844,279.45001220703125,39162.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6323916912078857,3.632416009902954,8.803971240922692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.517578125,0.0,1537.2132568359375,1895.4371337890625,0.0,4300.0,0.9039437174797058,1.0,0.0,3.0,1.0,0.0
18188880,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8438204526901245,0.3992259800434112,0.3621038496494293,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.967912256717682,0.5936241149902344,0.5630766153335571,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8730753660202026,0.4439909160137176,0.3124884068965912,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8425159454345703,0.3975783884525299,0.3794569671154022,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7061727046966553,0.2285752296447754,1.045930027961731,284.8941650390625,284.95001220703125,302.3638916015625,293.48602294921875,298.86383056640625,297.1802673339844,284.8961181640625,1.0,0.6074739694595337,0.4317784607410431,0.4317784607410431,1.0,1.0,-3.19777512550354,1.036927342414856,2.1608476638793945,0.3154096305370331,0.8645834922790527,0.8645834922790527,0.0,173.59146118164062,180.0,58227.9921875,0.0,2809.491455078125,1.0,279.1569519042969,282.98583984375,297.9351806640625,299.70947265625,293.1499938964844,293.1499938964844,279.45001220703125,39162.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6323916912078857,3.632416009902954,8.803971240922692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.517578125,0.0,1537.2132568359375,1895.4371337890625,0.0,4300.0,0.9039437174797058,1.0,0.0,3.0,1.0,0.0
18188940,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8401375412940979,0.3989340364933014,0.361661285161972,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9647680521011353,0.5955432057380676,0.5646978616714478,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8697323799133301,0.4447156190872192,0.3128645420074463,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8394948244094849,0.3981822729110718,0.3799223303794861,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7027928233146667,0.2283718585968017,1.0448803901672363,285.0059814453125,284.95001220703125,302.345458984375,293.4682922363281,298.85675048828125,297.1839294433594,285.0049743652344,1.0,0.6091986298561096,0.4308710992336273,0.4308710992336273,1.0,1.0,-3.198932886123657,1.0350743532180786,2.163858652114868,0.3129711151123047,0.9620800018310548,0.9620800018310548,0.0,176.35072326660156,183.0,57469.4609375,0.0,2826.949462890625,1.0,279.4422607421875,283.1140441894531,297.8592834472656,299.5289001464844,293.1499938964844,293.1499938964844,279.1499938964844,33537.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741989374160767,3.742013931274414,9.343258966509892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.9921875,0.0,1619.0477294921875,1895.4371337890625,0.0,4300.0,0.9242810010910034,1.0,0.0,3.0,1.0,0.0
18189000,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8401375412940979,0.3989340364933014,0.361661285161972,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9647680521011353,0.5955432057380676,0.5646978616714478,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8697323799133301,0.4447156190872192,0.3128645420074463,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8394948244094849,0.3981822729110718,0.3799223303794861,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7027928233146667,0.2283718585968017,1.0448803901672363,285.0059814453125,284.95001220703125,302.345458984375,293.4682922363281,298.85675048828125,297.1839294433594,285.0049743652344,1.0,0.6091986298561096,0.4308710992336273,0.4308710992336273,1.0,1.0,-3.198932886123657,1.0350743532180786,2.163858652114868,0.3129711151123047,0.9620800018310548,0.9620800018310548,0.0,176.35072326660156,183.0,57469.4609375,0.0,2826.949462890625,1.0,279.4422607421875,283.1140441894531,297.8592834472656,299.5289001464844,293.1499938964844,293.1499938964844,279.1499938964844,33537.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741989374160767,3.742013931274414,9.343258966509892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.9921875,0.0,1619.0477294921875,1895.4371337890625,0.0,4300.0,0.9242810010910034,1.0,0.0,3.0,1.0,0.0
18189060,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8356804251670837,0.3975869119167328,0.3608590364456177,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9606245756149292,0.5964102745056152,0.565932035446167,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8656328320503235,0.4445740282535553,0.3130523860454559,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.835801899433136,0.3980938792228699,0.380178689956665,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6988065242767334,0.2277829945087433,1.0434856414794922,284.8952941894531,284.95001220703125,302.3266296386719,293.4501647949219,298.8431091308594,297.1783447265625,284.8971862792969,1.0,0.6109161376953125,0.4299710690975189,0.4299710690975189,1.0,1.0,-3.198317527770996,1.032562494277954,2.165755033493042,0.3104805648326874,0.8617647290229797,0.8617647290229797,0.0,179.59542846679688,186.0,58016.67578125,0.0,2843.401123046875,1.0,279.15704345703125,282.9885559082031,297.9010314941406,299.66180419921875,293.1499938964844,293.1499938964844,279.45001220703125,39159.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616841793060303,3.616866111755371,8.728755460651882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.88818359375,0.0,1520.013671875,1895.4371337890625,0.0,4300.0,0.9005119800567627,1.0,0.0,3.0,1.0,0.0
18189120,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8356804251670837,0.3975869119167328,0.3608590364456177,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9606245756149292,0.5964102745056152,0.565932035446167,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8656328320503235,0.4445740282535553,0.3130523860454559,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.835801899433136,0.3980938792228699,0.380178689956665,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6988065242767334,0.2277829945087433,1.0434856414794922,284.8952941894531,284.95001220703125,302.3266296386719,293.4501647949219,298.8431091308594,297.1783447265625,284.8971862792969,1.0,0.6109161376953125,0.4299710690975189,0.4299710690975189,1.0,1.0,-3.198317527770996,1.032562494277954,2.165755033493042,0.3104805648326874,0.8617647290229797,0.8617647290229797,0.0,179.59542846679688,186.0,58016.67578125,0.0,2843.401123046875,1.0,279.15704345703125,282.9885559082031,297.9010314941406,299.66180419921875,293.1499938964844,293.1499938964844,279.45001220703125,39159.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616841793060303,3.616866111755371,8.728755460651882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.88818359375,0.0,1520.013671875,1895.4371337890625,0.0,4300.0,0.9005119800567627,1.0,0.0,3.0,1.0,0.0
18189180,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8322838544845581,0.397311121225357,0.3604350090026855,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9575603604316713,0.5982796549797058,0.567508339881897,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8626188039779663,0.4453790783882141,0.3134855031967163,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8330233693122864,0.3986915349960327,0.3806394934654236,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6956325769424438,0.227594718337059,1.0425119400024414,285.0052185058594,284.95001220703125,302.30743408203125,293.4315795898437,298.8359069824219,297.18212890625,285.00421142578125,1.0,0.6126442551612854,0.4290710687637329,0.4290710687637329,1.0,1.0,-3.1995980739593506,1.0307601690292358,2.168837785720825,0.3080694079399109,0.9580137133598328,0.9580137133598328,0.0,182.3460235595703,189.0,57271.3046875,0.0,2861.080322265625,1.0,279.442138671875,283.11492919921875,297.8244934082031,299.4814453125,293.1499938964844,293.1499938964844,279.1499938964844,33514.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728060960769653,3.7280852794647217,9.273833256884244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.3544921875,0.0,1602.7637939453125,1895.4371337890625,0.0,4300.0,0.9211233258247375,1.0,0.0,3.0,1.0,0.0
18189240,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8322838544845581,0.397311121225357,0.3604350090026855,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9575603604316713,0.5982796549797058,0.567508339881897,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8626188039779663,0.4453790783882141,0.3134855031967163,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8330233693122864,0.3986915349960327,0.3806394934654236,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6956325769424438,0.227594718337059,1.0425119400024414,285.0052185058594,284.95001220703125,302.30743408203125,293.4315795898437,298.8359069824219,297.18212890625,285.00421142578125,1.0,0.6126442551612854,0.4290710687637329,0.4290710687637329,1.0,1.0,-3.1995980739593506,1.0307601690292358,2.168837785720825,0.3080694079399109,0.9580137133598328,0.9580137133598328,0.0,182.3460235595703,189.0,57271.3046875,0.0,2861.080322265625,1.0,279.442138671875,283.11492919921875,297.8244934082031,299.4814453125,293.1499938964844,293.1499938964844,279.1499938964844,33514.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728060960769653,3.7280852794647217,9.273833256884244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.3544921875,0.0,1602.7637939453125,1895.4371337890625,0.0,4300.0,0.9211233258247375,1.0,0.0,3.0,1.0,0.0
18189300,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8306004405021667,0.3967392146587372,0.3602428734302521,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9560070633888244,0.5987837910652161,0.5683116316795349,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8611499667167664,0.4454389214515686,0.3137437105178833,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8316588401794434,0.3987221717834472,0.3809098303318023,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6940929889678955,0.2273631691932678,1.0422492027282717,284.8717956542969,284.95001220703125,302.2977294921875,293.422119140625,298.8298034667969,297.180419921875,284.8685913085937,1.0,0.6135700345039368,0.4286210536956787,0.4286210536956787,1.0,1.0,-3.2006583213806152,1.030002474784851,2.1706557273864746,0.3070373237133026,0.8660918474197388,0.8660918474197388,0.0,183.7782287597656,189.0,58156.2109375,0.0,2871.09619140625,1.0,279.1958923339844,282.9640197753906,297.8695068359375,299.68096923828125,293.1499938964844,293.1499938964844,279.1499938964844,37676.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.695194959640503,3.6952197551727295,9.111041663345532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.9072265625,0.0,1596.733154296875,1895.4371337890625,0.0,4300.0,0.914348006248474,1.0,0.0,3.0,1.0,0.0
18189360,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8281304836273193,0.3959946036338806,0.3596537113189697,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9535086154937744,0.5991034507751465,0.5686973929405212,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8588869571685791,0.4453274607658386,0.3137318789958954,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8295944333076477,0.3986037373542785,0.3808923363685608,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6918788552284241,0.2270232141017913,1.0411827564239502,284.89617919921875,284.95001220703125,302.2879638671875,293.4125366210937,298.8222961425781,297.1767272949219,284.89813232421875,1.0,0.6143658757209778,0.428187757730484,0.428187757730484,1.0,1.0,-3.1990983486175537,1.0283204317092896,2.1707780361175537,0.3056308627128601,0.8589164614677429,0.8589164614677429,0.0,185.5835418701172,192.0,57808.1171875,0.0,2877.7294921875,1.0,279.1573486328125,282.9911499023437,297.8656005859375,299.6134033203125,293.1499938964844,293.1499938964844,279.45001220703125,39169.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601634740829468,3.601658821105957,8.655509873278788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.3046875,0.0,1503.426513671875,1895.4371337890625,0.0,4300.0,0.8971489071846008,1.0,0.0,3.0,1.0,0.0
18189420,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8249581456184387,0.3957421779632568,0.3592540323734283,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9505414366722108,0.6009332537651062,0.570237398147583,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8561730980873108,0.446224182844162,0.3142295777797699,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.827015221118927,0.3992037177085876,0.3813561797142029,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6888996958732605,0.2268489301204681,1.0402801036834717,285.0045166015625,284.95001220703125,302.26824951171875,293.3929748535156,298.8152160644531,297.1806640625,285.0035095214844,1.0,0.6161030530929565,0.4273211359977722,0.4273211359977722,1.0,1.0,-3.200531482696533,1.0266460180282593,2.1738853454589844,0.3033266961574554,0.954127073287964,0.954127073287964,0.0,188.3294677734375,195.0,57077.8359375,0.0,2895.717529296875,1.0,279.4420471191406,283.1157531738281,297.78839111328125,299.4330139160156,293.1499938964844,293.1499938964844,279.1499938964844,33492.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714513540267944,3.7145376205444336,9.206555660057348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.078125,0.0,1587.042724609375,1895.4371337890625,0.0,4300.0,0.9180553555488586,1.0,0.0,3.0,1.0,0.0
18189480,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8249581456184387,0.3957421779632568,0.3592540323734283,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9505414366722108,0.6009332537651062,0.570237398147583,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8561730980873108,0.446224182844162,0.3142295777797699,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.827015221118927,0.3992037177085876,0.3813561797142029,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6888996958732605,0.2268489301204681,1.0402801036834717,285.0045166015625,284.95001220703125,302.26824951171875,293.3929748535156,298.8152160644531,297.1806640625,285.0035095214844,1.0,0.6161030530929565,0.4273211359977722,0.4273211359977722,1.0,1.0,-3.200531482696533,1.0266460180282593,2.1738853454589844,0.3033266961574554,0.954127073287964,0.954127073287964,0.0,188.3294677734375,195.0,57077.8359375,0.0,2895.717529296875,1.0,279.4420471191406,283.1157531738281,297.78839111328125,299.4330139160156,293.1499938964844,293.1499938964844,279.1499938964844,33492.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714513540267944,3.7145376205444336,9.206555660057348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.078125,0.0,1587.042724609375,1895.4371337890625,0.0,4300.0,0.9180553555488586,1.0,0.0,3.0,1.0,0.0
18189540,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8210298418998718,0.3944626450538635,0.358499139547348,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9466046094894408,0.6017242074012756,0.571390688419342,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8527750372886658,0.446271687746048,0.3145411014556885,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8237988948822021,0.3991253972053528,0.3816137015819549,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.685366153717041,0.2262934297323227,1.039011001586914,284.8974304199219,284.95001220703125,302.2483215332031,293.3728332519531,298.8017272949219,297.17547607421875,284.89923095703125,1.0,0.6178341507911682,0.4264545142650604,0.4264545142650604,1.0,1.0,-3.200176477432251,1.0242937803268433,2.1758828163146973,0.3009584546089172,0.8564854264259338,0.8564854264259338,0.0,191.5637359619141,198.0,57608.875,0.0,2912.64990234375,1.0,279.1572570800781,282.9936218261719,297.8287658691406,299.5635986328125,293.1499938964844,293.1499938964844,279.45001220703125,39143.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.587080478668213,3.587104320526123,8.58569649153651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.36376953125,0.0,1487.405517578125,1895.4371337890625,0.0,4300.0,0.893933117389679,1.0,0.0,3.0,1.0,0.0
18189600,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8210298418998718,0.3944626450538635,0.358499139547348,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9466046094894408,0.6017242074012756,0.571390688419342,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8527750372886658,0.446271687746048,0.3145411014556885,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8237988948822021,0.3991253972053528,0.3816137015819549,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.685366153717041,0.2262934297323227,1.039011001586914,284.8974304199219,284.95001220703125,302.2483215332031,293.3728332519531,298.8017272949219,297.17547607421875,284.89923095703125,1.0,0.6178341507911682,0.4264545142650604,0.4264545142650604,1.0,1.0,-3.200176477432251,1.0242937803268433,2.1758828163146973,0.3009584546089172,0.8564854264259338,0.8564854264259338,0.0,191.5637359619141,198.0,57608.875,0.0,2912.64990234375,1.0,279.1572570800781,282.9936218261719,297.8287658691406,299.5635986328125,293.1499938964844,293.1499938964844,279.45001220703125,39143.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.587080478668213,3.587104320526123,8.58569649153651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.36376953125,0.0,1487.405517578125,1895.4371337890625,0.0,4300.0,0.893933117389679,1.0,0.0,3.0,1.0,0.0
18189660,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8180250525474548,0.3942432105541229,0.3581322133541107,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9437595009803772,0.6035272479057312,0.5729063153266907,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8503398895263672,0.4472699463367462,0.3151102364063263,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8213861584663391,0.3997381925582886,0.382090151309967,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6825758814811707,0.2261327356100082,1.0381757020950315,285.00390625,284.95001220703125,302.2282409667969,293.3520812988281,298.7949523925781,297.1796569824219,285.0028991699219,1.0,0.6195846796035767,0.4256344735622406,0.4256344735622406,1.0,1.0,-3.2018017768859863,1.0227923393249512,2.179009437561035,0.2988059520721435,0.9504443407058716,0.9504443407058716,0.0,194.3040466308593,201.0,56888.67578125,0.0,2931.02978515625,1.0,279.4419250488281,283.11651611328125,297.7505798339844,299.3831481933594,293.1499938964844,293.1499938964844,279.1499938964844,33470.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7013368606567374,3.701360702514648,9.141353416453056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.0302734375,0.0,1571.8406982421875,1895.4371337890625,0.0,4300.0,0.9150680899620056,1.0,0.0,3.0,1.0,0.0
18189720,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8180250525474548,0.3942432105541229,0.3581322133541107,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9437595009803772,0.6035272479057312,0.5729063153266907,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8503398895263672,0.4472699463367462,0.3151102364063263,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8213861584663391,0.3997381925582886,0.382090151309967,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6825758814811707,0.2261327356100082,1.0381757020950315,285.00390625,284.95001220703125,302.2282409667969,293.3520812988281,298.7949523925781,297.1796569824219,285.0028991699219,1.0,0.6195846796035767,0.4256344735622406,0.4256344735622406,1.0,1.0,-3.2018017768859863,1.0227923393249512,2.179009437561035,0.2988059520721435,0.9504443407058716,0.9504443407058716,0.0,194.3040466308593,201.0,56888.67578125,0.0,2931.02978515625,1.0,279.4419250488281,283.11651611328125,297.7505798339844,299.3831481933594,293.1499938964844,293.1499938964844,279.1499938964844,33470.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7013368606567374,3.701360702514648,9.141353416453056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.0302734375,0.0,1571.8406982421875,1895.4371337890625,0.0,4300.0,0.9150680899620056,1.0,0.0,3.0,1.0,0.0
18189780,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8142484426498413,0.3930094540119171,0.3574123084545135,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9399694800376892,0.6042977571487427,0.5740361213684082,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8472497463226318,0.4474247395992279,0.3154931366443634,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8183419704437256,0.399679571390152,0.3823622763156891,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6792567372322083,0.2255932688713073,1.0369664430618286,284.8984375,284.95001220703125,302.2080993652344,293.3306579589844,298.7817687988281,297.1747131347656,284.90020751953125,1.0,0.6213296055793762,0.4248144626617431,0.4248144626617431,1.0,1.0,-3.2016360759735107,1.0206180810928345,2.181018114089966,0.2965976893901825,0.8540768027305603,0.8540768027305603,0.0,197.5336303710937,189.0,57413.72265625,0.0,2948.3349609375,1.0,279.1573791503906,282.9958190917969,297.7901306152344,299.5125427246094,293.1499938964844,293.1499938964844,279.45001220703125,39130.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5730767250061035,3.5731005668640137,8.51879121910315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.47265625,0.0,1472.1865234375,1895.4371337890625,0.0,4300.0,0.8908337950706482,1.0,0.0,3.0,1.0,0.0
18189840,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8142484426498413,0.3930094540119171,0.3574123084545135,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9399694800376892,0.6042977571487427,0.5740361213684082,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8472497463226318,0.4474247395992279,0.3154931366443634,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8183419704437256,0.399679571390152,0.3823622763156891,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6792567372322083,0.2255932688713073,1.0369664430618286,284.8984375,284.95001220703125,302.2080993652344,293.3306579589844,298.7817687988281,297.1747131347656,284.90020751953125,1.0,0.6213296055793762,0.4248144626617431,0.4248144626617431,1.0,1.0,-3.2016360759735107,1.0206180810928345,2.181018114089966,0.2965976893901825,0.8540768027305603,0.8540768027305603,0.0,197.5336303710937,189.0,57413.72265625,0.0,2948.3349609375,1.0,279.1573791503906,282.9958190917969,297.7901306152344,299.5125427246094,293.1499938964844,293.1499938964844,279.45001220703125,39130.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5730767250061035,3.5731005668640137,8.51879121910315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.47265625,0.0,1472.1865234375,1895.4371337890625,0.0,4300.0,0.8908337950706482,1.0,0.0,3.0,1.0,0.0
18189900,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8149306774139404,0.3928446769714355,0.3569667935371399,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.941642701625824,0.6051139235496521,0.5744929909706116,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8483974933624268,0.447892427444458,0.3156067132949829,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8193452954292297,0.3999302685260772,0.3823740780353546,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6798995733261108,0.2254715710878372,1.0357223749160769,285.0146789550781,284.95001220703125,302.197998046875,293.3197021484375,298.7777404785156,297.1760559082031,285.01641845703125,1.0,0.6203113794326782,0.4244044721126556,0.4244044721126556,1.0,1.0,-3.2003014087677,1.019076943397522,2.1812243461608887,0.2952381074428558,0.9338696002960204,0.9338696002960204,0.0,196.4644317626953,189.0,56577.65625,0.0,2939.7109375,1.0,279.3998107910156,283.1271057128906,297.72686767578125,299.2991638183594,293.1499938964844,293.1499938964844,279.45001220703125,34257.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621654272079468,3.62167763710022,8.751999303058255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.689453125,0.0,1488.9268798828125,1895.4371337890625,0.0,4300.0,0.8994182348251343,1.0,0.0,3.0,1.0,0.0
18189960,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8177018761634827,0.3928493857383728,0.3568425476551056,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9460663795471193,0.6060933470726013,0.5752772092819214,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8517178297042847,0.4485458731651306,0.3159492611885071,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8223350644111633,0.4003253281116485,0.3826034069061279,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6824031472206116,0.2254597693681717,1.034996747970581,285.0022888183594,284.95001220703125,302.1879272460937,293.3085327148437,298.7751159667969,297.1792907714844,285.0007019042969,1.0,0.618764340877533,0.4240031540393829,0.4240031540393829,1.0,1.0,-3.2009084224700928,1.0182651281356812,2.182643175125122,0.2941918075084686,0.9458535313606262,0.9458535313606262,0.0,193.6509246826172,177.0,56672.37890625,0.0,2925.620849609375,1.0,279.4425964355469,283.1162109375,297.7099914550781,299.3299255371094,293.1499938964844,293.1499938964844,279.1499938964844,33418.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6890056133270255,3.689029455184937,9.080545169126708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.115234375,0.0,1557.4775390625,1895.4371337890625,0.0,4300.0,0.9120421409606934,1.0,0.0,3.0,1.0,0.0
18190020,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.824418842792511,0.3917551934719085,0.355843037366867,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9565999507904052,0.6069105267524719,0.5760312080383301,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8599817156791687,0.4488871097564697,0.31614950299263,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8297253847122192,0.4003576040267944,0.3825388848781585,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6888033151626587,0.2250081300735473,1.032166600227356,284.89794921875,284.95001220703125,302.1677551269531,293.2856750488281,298.7624206542969,297.1752624511719,284.8996276855469,1.0,0.6141428351402283,0.4232005476951599,0.4232005476951599,1.0,1.0,-3.1973819732666016,1.014898419380188,2.182483673095703,0.2915810942649841,0.8492986559867859,0.8492986559867859,0.0,186.36248779296875,165.0,57118.6328125,0.0,2878.5078125,1.0,279.1575012207031,282.9982604980469,297.7477111816406,299.4529724121094,293.1499938964844,293.1499938964844,279.45001220703125,39248.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.55265736579895,3.5526812076568604,8.421703796557267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.45849609375,0.0,1451.1983642578125,1895.4371337890625,0.0,4300.0,0.8864161372184753,1.0,0.0,3.0,1.0,0.0
18190080,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.824418842792511,0.3917551934719085,0.355843037366867,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9565999507904052,0.6069105267524719,0.5760312080383301,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8599817156791687,0.4488871097564697,0.31614950299263,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8297253847122192,0.4003576040267944,0.3825388848781585,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6888033151626587,0.2250081300735473,1.032166600227356,284.89794921875,284.95001220703125,302.1677551269531,293.2856750488281,298.7624206542969,297.1752624511719,284.8996276855469,1.0,0.6141428351402283,0.4232005476951599,0.4232005476951599,1.0,1.0,-3.1973819732666016,1.014898419380188,2.182483673095703,0.2915810942649841,0.8492986559867859,0.8492986559867859,0.0,186.36248779296875,165.0,57118.6328125,0.0,2878.5078125,1.0,279.1575012207031,282.9982604980469,297.7477111816406,299.4529724121094,293.1499938964844,293.1499938964844,279.45001220703125,39248.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.55265736579895,3.5526812076568604,8.421703796557267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.45849609375,0.0,1451.1983642578125,1895.4371337890625,0.0,4300.0,0.8864161372184753,1.0,0.0,3.0,1.0,0.0
18190140,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8348841071128845,0.391762375831604,0.3552118241786957,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9710855484008788,0.6087883710861206,0.5771231651306152,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8726145625114441,0.4502298533916473,0.3165926337242126,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8408711552619934,0.4011308848857879,0.3826702833175659,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6986551284790039,0.2250034213066101,1.0296659469604492,284.99951171875,284.95001220703125,302.14764404296875,293.26202392578125,298.7566223144531,297.1810302734375,284.9984741210937,1.0,0.6083968877792358,0.4223979711532593,0.4223979711532593,1.0,1.0,-3.1956117153167725,1.0121839046478271,2.1834278106689453,0.2890441119670868,0.9384464621543884,0.9384464621543884,0.0,176.5522918701172,153.0,56363.41796875,0.0,2821.368896484375,1.0,279.4416809082031,283.1173095703125,297.66552734375,299.26641845703125,293.1499938964844,293.1499938964844,279.1499938964844,33548.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666028022766113,3.666051864624024,8.967778626356449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.3525390625,0.0,1532.653076171875,1895.4371337890625,0.0,4300.0,0.9071597456932068,1.0,0.0,3.0,1.0,0.0
18190200,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8348841071128845,0.391762375831604,0.3552118241786957,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9710855484008788,0.6087883710861206,0.5771231651306152,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8726145625114441,0.4502298533916473,0.3165926337242126,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8408711552619934,0.4011308848857879,0.3826702833175659,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6986551284790039,0.2250034213066101,1.0296659469604492,284.99951171875,284.95001220703125,302.14764404296875,293.26202392578125,298.7566223144531,297.1810302734375,284.9984741210937,1.0,0.6083968877792358,0.4223979711532593,0.4223979711532593,1.0,1.0,-3.1956117153167725,1.0121839046478271,2.1834278106689453,0.2890441119670868,0.9384464621543884,0.9384464621543884,0.0,176.5522918701172,153.0,56363.41796875,0.0,2821.368896484375,1.0,279.4416809082031,283.1173095703125,297.66552734375,299.26641845703125,293.1499938964844,293.1499938964844,279.1499938964844,33548.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666028022766113,3.666051864624024,8.967778626356449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.3525390625,0.0,1532.653076171875,1895.4371337890625,0.0,4300.0,0.9071597456932068,1.0,0.0,3.0,1.0,0.0
18190260,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.847169041633606,0.3908368945121765,0.3542347252368927,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9858874082565308,0.6096948981285095,0.5778249502182007,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8875206708908081,0.450787752866745,0.3168438673019409,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8541209697723389,0.4012940227985382,0.3825974464416504,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7101158499717712,0.224681943655014,1.0268149375915527,284.8998413085937,284.95001220703125,302.1276550292969,293.2375183105469,298.7449645996094,297.17803955078125,284.90142822265625,1.0,0.6020129919052124,0.4216708838939667,0.4216708838939667,1.0,1.0,-3.192074775695801,1.008999228477478,2.183075428009033,0.2866465747356415,0.8449758291244507,0.8449758291244507,0.0,166.12847900390625,141.0,56790.52734375,0.0,2757.34619140625,1.0,279.1576843261719,283.00323486328125,297.7006225585937,299.38525390625,293.1499938964844,293.1499938964844,279.45001220703125,39254.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.528047800064087,3.528071165084839,8.30543228858005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.11767578125,0.0,1425.21435546875,1895.4371337890625,0.0,4300.0,0.8810209035873413,1.0,0.0,3.0,1.0,0.0
