time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190320,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.847169041633606,0.3908368945121765,0.3542347252368927,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9858874082565308,0.6096948981285095,0.5778249502182007,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8875206708908081,0.450787752866745,0.3168438673019409,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8541209697723389,0.4012940227985382,0.3825974464416504,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7101158499717712,0.224681943655014,1.0268149375915527,284.8998413085937,284.95001220703125,302.1276550292969,293.2375183105469,298.7449645996094,297.17803955078125,284.90142822265625,1.0,0.6020129919052124,0.4216708838939667,0.4216708838939667,1.0,1.0,-3.192074775695801,1.008999228477478,2.183075428009033,0.2866465747356415,0.8449758291244507,0.8449758291244507,0.0,166.12847900390625,141.0,56790.52734375,0.0,2757.34619140625,1.0,279.1576843261719,283.00323486328125,297.7006225585937,299.38525390625,293.1499938964844,293.1499938964844,279.45001220703125,39254.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.528047800064087,3.528071165084839,8.30543228858005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.11767578125,0.0,1425.21435546875,1895.4371337890625,0.0,4300.0,0.8810209035873413,1.0,0.0,3.0,1.0,0.0
18190380,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.862830638885498,0.3909653127193451,0.3536878824234009,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.6116834878921509,0.5762854814529419,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.905900537967682,0.4522973895072937,0.317388504743576,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8707562685012817,0.4021685123443603,0.3827934265136719,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7230266332626343,0.2247785776853561,1.0246130228042605,284.9981689453125,284.95001220703125,302.1078491210937,293.212158203125,298.739990234375,297.1845703125,284.9967041015625,1.0,0.5951703190803528,0.4209437966346741,0.4209437966346741,1.0,1.0,-3.1881473064422607,1.0056718587875366,2.1824755668640137,0.2842927873134613,0.9321083426475524,0.9321083426475524,0.0,155.0803985595703,129.0,56035.671875,0.0,2689.005615234375,1.0,279.4414978027344,283.11883544921875,297.6170349121094,299.19842529296875,293.1499938964844,293.1499938964844,279.1499938964844,33526.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643608331680298,3.643631935119629,8.858428373059724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.5791015625,0.0,1507.595947265625,1895.4371337890625,0.0,4300.0,0.9020938277244568,1.0,0.0,3.0,1.0,0.0
18190440,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.862830638885498,0.3909653127193451,0.3536878824234009,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.6116834878921509,0.5762854814529419,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.905900537967682,0.4522973895072937,0.317388504743576,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8707562685012817,0.4021685123443603,0.3827934265136719,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7230266332626343,0.2247785776853561,1.0246130228042605,284.9981689453125,284.95001220703125,302.1078491210937,293.212158203125,298.739990234375,297.1845703125,284.9967041015625,1.0,0.5951703190803528,0.4209437966346741,0.4209437966346741,1.0,1.0,-3.1881473064422607,1.0056718587875366,2.1824755668640137,0.2842927873134613,0.9321083426475524,0.9321083426475524,0.0,155.0803985595703,129.0,56035.671875,0.0,2689.005615234375,1.0,279.4414978027344,283.11883544921875,297.6170349121094,299.19842529296875,293.1499938964844,293.1499938964844,279.1499938964844,33526.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643608331680298,3.643631935119629,8.858428373059724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.5791015625,0.0,1507.595947265625,1895.4371337890625,0.0,4300.0,0.9020938277244568,1.0,0.0,3.0,1.0,0.0
18190500,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8682978749275208,0.3905529677867889,0.3534696996212005,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9990000128746032,0.613043487071991,0.5653411746025085,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9127900004386902,0.45264533162117,0.3177211582660675,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8766741156578064,0.4022924602031708,0.3829787373542785,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.727288007736206,0.2246517539024353,1.0239808559417725,284.86151123046875,284.95001220703125,302.0980224609375,293.1991271972656,298.7361145019531,297.1871643066406,284.8587341308594,1.0,0.590994119644165,0.4205802381038666,0.4205802381038666,1.0,1.0,-3.174279928207397,0.999673068523407,2.174607038497925,0.2815232574939728,0.8349123597145081,0.8349123597145081,0.0,151.0961151123047,129.0,56609.890625,0.0,2639.96923828125,1.0,279.197998046875,282.9707336425781,297.6577453613281,299.3815612792969,293.1499938964844,293.1499938964844,279.1499938964844,38624.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5907113552093506,3.5907351970672607,8.603086030234408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.951171875,0.0,1487.5172119140625,1895.4371337890625,0.0,4300.0,0.8913017511367798,1.0,0.0,3.0,1.0,0.0
18190560,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8738147616386414,0.3900133073329925,0.3528439700603485,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.615197479724884,0.5538098812103271,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9200623631477356,0.4528738260269165,0.3177714943885803,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8827431797981262,0.4023005068302154,0.3828544616699219,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.731584906578064,0.2244442999362945,1.022449970245361,284.89141845703125,284.95001220703125,302.0882873535156,293.18585205078125,298.7344055175781,297.192626953125,284.8925476074219,1.0,0.5863783359527588,0.4203004539012909,0.4203004539012909,1.0,1.0,-3.157736301422119,0.9929128289222716,2.164823532104492,0.2784770727157593,0.8294251561164856,0.8294251561164856,0.0,146.9599609375,117.0,55998.0234375,0.0,2585.001953125,1.0,279.15826416015625,283.00592041015625,297.6451721191406,299.29022216796875,293.1499938964844,293.1499938964844,279.45001220703125,39964.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4771387577056885,3.4771618843078613,8.067470389505615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.3310546875,0.0,1377.481201171875,1895.4371337890625,0.0,4300.0,0.8702846169471741,1.0,0.0,3.0,1.0,0.0
18190620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.888690173625946,0.3900839686393738,0.352368026971817,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9990000128746032,0.6227532029151917,0.5263142585754395,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.939142882823944,0.4543524384498596,0.3183993995189667,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8985083699226379,0.403123140335083,0.3831273019313812,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7428596019744873,0.2245279848575592,1.020745038986206,284.9755859375,284.95001220703125,302.0689697265625,293.1585693359375,298.74530029296875,297.22442626953125,284.9742736816406,1.0,0.5762760043144226,0.4197409152984619,0.4197409152984619,1.0,1.0,-3.123140573501587,0.9788766503334044,2.144263982772827,0.2721382975578308,0.8965075612068176,0.8965075612068176,0.0,137.5937042236328,120.0,54778.90234375,0.0,2467.95947265625,1.0,279.4409484863281,283.1164855957031,297.5478515625,299.0625915527344,293.1499938964844,293.1499938964844,279.75,34498.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562541007995605,3.562563896179199,8.468628038826864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.7548828125,0.0,1427.063232421875,1895.4371337890625,0.0,4300.0,0.8844863772392273,1.0,0.0,3.0,1.0,0.0
18190680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.888690173625946,0.3900839686393738,0.352368026971817,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9990000128746032,0.6227532029151917,0.5263142585754395,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.939142882823944,0.4543524384498596,0.3183993995189667,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8985083699226379,0.403123140335083,0.3831273019313812,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7428596019744873,0.2245279848575592,1.020745038986206,284.9755859375,284.95001220703125,302.0689697265625,293.1585693359375,298.74530029296875,297.22442626953125,284.9742736816406,1.0,0.5762760043144226,0.4197409152984619,0.4197409152984619,1.0,1.0,-3.123140573501587,0.9788766503334044,2.144263982772827,0.2721382975578308,0.8965075612068176,0.8965075612068176,0.0,137.5937042236328,120.0,54778.90234375,0.0,2467.95947265625,1.0,279.4409484863281,283.1164855957031,297.5478515625,299.0625915527344,293.1499938964844,293.1499938964844,279.75,34498.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562541007995605,3.562563896179199,8.468628038826864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.7548828125,0.0,1427.063232421875,1895.4371337890625,0.0,4300.0,0.8844863772392273,1.0,0.0,3.0,1.0,0.0
18190740,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.89975905418396,0.3905538916587829,0.3525287508964538,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.632192075252533,0.5079102516174316,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9529520869255066,0.4562087059020996,0.3194854855537414,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.910591185092926,0.4043252766132355,0.3839837610721588,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7514525651931763,0.2249554395675659,1.021356463432312,285.0400390625,284.95001220703125,302.04998779296875,293.1302795410156,298.76385498046875,297.2655639648437,285.03668212890625,1.0,0.5707093477249146,0.4191813468933105,0.4191813468933105,1.0,1.0,-3.104250907897949,0.9705834984779358,2.133667469024658,0.2677522599697113,0.9978644847869872,0.9978644847869872,0.0,131.7172088623047,138.0,54029.67578125,0.0,2401.053955078125,1.0,279.7425231933594,283.20361328125,297.4809875488281,298.9298400878906,293.1499938964844,293.1499938964844,279.45001220703125,31593.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736014842987061,3.73603892326355,9.313448003922532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.2861328125,0.0,1597.2391357421875,1895.4371337890625,0.0,4300.0,0.9212800860404968,1.0,0.0,3.0,1.0,0.0
18190800,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.89975905418396,0.3905538916587829,0.3525287508964538,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.632192075252533,0.5079102516174316,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9529520869255066,0.4562087059020996,0.3194854855537414,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.910591185092926,0.4043252766132355,0.3839837610721588,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7514525651931763,0.2249554395675659,1.021356463432312,285.0400390625,284.95001220703125,302.04998779296875,293.1302795410156,298.76385498046875,297.2655639648437,285.03668212890625,1.0,0.5707093477249146,0.4191813468933105,0.4191813468933105,1.0,1.0,-3.104250907897949,0.9705834984779358,2.133667469024658,0.2677522599697113,0.9978644847869872,0.9978644847869872,0.0,131.7172088623047,138.0,54029.67578125,0.0,2401.053955078125,1.0,279.7425231933594,283.20361328125,297.4809875488281,298.9298400878906,293.1499938964844,293.1499938964844,279.45001220703125,31593.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736014842987061,3.73603892326355,9.313448003922532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.2861328125,0.0,1597.2391357421875,1895.4371337890625,0.0,4300.0,0.9212800860404968,1.0,0.0,3.0,1.0,0.0
18190860,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.905103325843811,0.3936427533626556,0.3548558056354522,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.6438843607902527,0.5025819540023804,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9596419930458068,0.460981011390686,0.3223939836025238,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9174795746803284,0.4088716804981231,0.3876020014286041,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7578728795051575,0.229480043053627,1.0374969244003296,284.9043273925781,284.95001220703125,302.03094482421875,293.1010131835937,298.8017578125,297.3270874023437,284.9071350097656,1.0,0.5742636322975159,0.4191592931747436,0.4191592931747436,1.0,1.0,-3.127840757369995,0.979110062122345,2.148730516433716,0.2704067528247833,0.8935980796813965,0.8935980796813965,0.0,131.20751953125,156.0,55366.53125,0.0,2442.919677734375,1.0,279.45654296875,283.0458068847656,297.53240966796875,299.10711669921875,293.1499938964844,293.1499938964844,279.75,37401.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684280633926392,3.684305191040039,9.05729905298358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.9501953125,0.0,1582.23095703125,1895.4371337890625,0.0,4300.0,0.9139862656593324,1.0,0.0,3.0,1.0,0.0
18190920,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.905103325843811,0.3936427533626556,0.3548558056354522,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.6438843607902527,0.5025819540023804,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9596419930458068,0.460981011390686,0.3223939836025238,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9174795746803284,0.4088716804981231,0.3876020014286041,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7578728795051575,0.229480043053627,1.0374969244003296,284.9043273925781,284.95001220703125,302.03094482421875,293.1010131835937,298.8017578125,297.3270874023437,284.9071350097656,1.0,0.5742636322975159,0.4191592931747436,0.4191592931747436,1.0,1.0,-3.127840757369995,0.979110062122345,2.148730516433716,0.2704067528247833,0.8935980796813965,0.8935980796813965,0.0,131.20751953125,156.0,55366.53125,0.0,2442.919677734375,1.0,279.45654296875,283.0458068847656,297.53240966796875,299.10711669921875,293.1499938964844,293.1499938964844,279.75,37401.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684280633926392,3.684305191040039,9.05729905298358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.9501953125,0.0,1582.23095703125,1895.4371337890625,0.0,4300.0,0.9139862656593324,1.0,0.0,3.0,1.0,0.0
18190980,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8987718820571899,0.3958678245544433,0.3569580614566803,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.6521658301353455,0.515937089920044,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.95367693901062,0.4649032056331634,0.3252156376838684,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9114842414855956,0.4123353660106659,0.3910806775093078,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7551791667938232,0.2326909452676773,1.05349862575531,285.05908203125,284.95001220703125,302.01141357421875,293.07080078125,298.8213806152344,297.3600769042969,285.0599365234375,1.0,0.5838737487792969,0.4191372394561767,0.4191372394561767,1.0,1.0,-3.1732208728790283,0.9955492615699768,2.177671432495117,0.2765749096870422,1.0,1.0,0.0,136.70864868164062,174.0,55290.6171875,0.0,2560.064697265625,1.0,279.7431945800781,283.2010192871094,297.464111328125,298.9778747558594,293.1499938964844,293.1499938964844,279.45001220703125,32894.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.820706844329834,3.8207321166992174,9.740488167153671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.806640625,0.0,1707.1844482421875,1895.4371337890625,0.0,4300.0,0.941288948059082,1.0,0.0,3.0,1.0,0.0
18191040,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8987718820571899,0.3958678245544433,0.3569580614566803,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.6521658301353455,0.515937089920044,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.95367693901062,0.4649032056331634,0.3252156376838684,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9114842414855956,0.4123353660106659,0.3910806775093078,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7551791667938232,0.2326909452676773,1.05349862575531,285.05908203125,284.95001220703125,302.01141357421875,293.07080078125,298.8213806152344,297.3600769042969,285.0599365234375,1.0,0.5838737487792969,0.4191372394561767,0.4191372394561767,1.0,1.0,-3.1732208728790283,0.9955492615699768,2.177671432495117,0.2765749096870422,1.0,1.0,0.0,136.70864868164062,174.0,55290.6171875,0.0,2560.064697265625,1.0,279.7431945800781,283.2010192871094,297.464111328125,298.9778747558594,293.1499938964844,293.1499938964844,279.45001220703125,32894.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.820706844329834,3.8207321166992174,9.740488167153671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.806640625,0.0,1707.1844482421875,1895.4371337890625,0.0,4300.0,0.941288948059082,1.0,0.0,3.0,1.0,0.0
18191100,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8922649025917053,0.3963290154933929,0.3578252494335174,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9990000128746032,0.6542928814888,0.5282464623451233,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9467977285385132,0.4662584066390991,0.3264891803264618,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.90496426820755,0.413510799407959,0.3925916254520416,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7509490251541138,0.2337742894887924,1.0600379705429075,284.9314270019531,284.95001220703125,302.00146484375,293.05535888671875,298.8210754394531,297.3616027832031,284.9254150390625,1.0,0.5902263522148132,0.4191262423992157,0.4191262423992157,1.0,1.0,-3.2002711296081543,1.0053285360336304,2.194942712783813,0.2803247272968292,0.9558473229408264,0.9558473229408264,0.0,141.274658203125,174.0,56873.64453125,0.0,2638.392822265625,1.0,279.4932556152344,283.040283203125,297.5186767578125,299.2181091308594,293.1499938964844,293.1499938964844,279.45001220703125,34492.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.847048759460449,3.847074508666992,9.87526277640427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.51171875,0.0,1751.753662109375,1895.4371337890625,0.0,4300.0,0.9475460052490234,1.0,0.0,3.0,1.0,0.0
18191160,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8834974765777588,0.3963327407836914,0.3581367135047912,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9990000128746032,0.6548933386802673,0.5441731810569763,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9371176958084106,0.4671693742275238,0.3273599147796631,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8965597748756409,0.4142735302448272,0.3936330080032348,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7449302673339844,0.234472244977951,1.0647497177124023,284.923828125,284.95001220703125,301.99139404296875,293.03973388671875,298.8109436035156,297.3525085449219,284.9258728027344,1.0,0.5972316861152649,0.4183804094791412,0.4183804094791412,1.0,1.0,-3.2277579307556152,1.0134330987930298,2.214324951171875,0.2823270261287689,0.9408284425735474,0.9408284425735474,0.0,147.0003204345703,192.0,57186.37109375,0.0,2725.240478515625,1.0,279.4559020996094,283.0302124023437,297.5295104980469,299.2084655761719,293.1499938964844,293.1499938964844,279.1499938964844,36228.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.822344303131104,3.822370052337648,9.7488396022527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.14453125,0.0,1735.2894287109375,1895.4371337890625,0.0,4300.0,0.9440301060676576,1.0,0.0,3.0,1.0,0.0
18191220,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8639917373657227,0.3961133956909179,0.3583690226078033,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.6526579856872559,0.5817868709564209,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9146996736526488,0.4687139987945556,0.3287761509418487,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8775035738945007,0.4154171347618103,0.3952201902866363,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7309730648994446,0.2352755665779113,1.0711896419525146,284.8935852050781,284.95001220703125,301.97100830078125,293.00787353515625,298.778076171875,297.3168334960937,284.89697265625,1.0,0.6125807762145996,0.4168887734413147,0.4168887734413147,1.0,1.0,-3.284618377685547,1.029939889907837,2.254678726196289,0.2862056195735931,0.8676555156707764,0.8676555156707764,0.0,160.75381469726562,195.0,58245.73046875,0.0,2919.9970703125,1.0,279.1570739746094,282.96484375,297.55645751953125,299.3173828125,293.1499938964844,293.1499938964844,279.45001220703125,39663.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652503490447998,3.6525282859802246,8.901733394850453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.98291015625,0.0,1563.3824462890625,1895.4371337890625,0.0,4300.0,0.9092902541160583,1.0,0.0,3.0,1.0,0.0
18191280,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8639917373657227,0.3961133956909179,0.3583690226078033,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.6526579856872559,0.5817868709564209,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9146996736526488,0.4687139987945556,0.3287761509418487,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8775035738945007,0.4154171347618103,0.3952201902866363,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7309730648994446,0.2352755665779113,1.0711896419525146,284.8935852050781,284.95001220703125,301.97100830078125,293.00787353515625,298.778076171875,297.3168334960937,284.89697265625,1.0,0.6125807762145996,0.4168887734413147,0.4168887734413147,1.0,1.0,-3.284618377685547,1.029939889907837,2.254678726196289,0.2862056195735931,0.8676555156707764,0.8676555156707764,0.0,160.75381469726562,195.0,58245.73046875,0.0,2919.9970703125,1.0,279.1570739746094,282.96484375,297.55645751953125,299.3173828125,293.1499938964844,293.1499938964844,279.45001220703125,39663.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652503490447998,3.6525282859802246,8.901733394850453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.98291015625,0.0,1563.3824462890625,1895.4371337890625,0.0,4300.0,0.9092902541160583,1.0,0.0,3.0,1.0,0.0
18191340,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8520911335945129,0.3972326815128326,0.3594097197055816,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9990000128746032,0.6495744585990906,0.6086795926094055,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9017909169197084,0.4715154767036438,0.3307521045207977,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8657416701316833,0.4174337387084961,0.3972326219081878,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7220182418823242,0.2362906783819198,1.0769439935684204,285.03131103515625,284.95001220703125,301.9502258300781,292.97528076171875,298.7478942871094,297.28643798828125,285.030517578125,1.0,0.6239763498306274,0.4153971076011657,0.4153971076011657,1.0,1.0,-3.3299455642700195,1.0421212911605835,2.2878243923187256,0.2886221408843994,0.9915909171104432,0.9915909171104432,0.0,171.29867553710938,198.0,58028.80859375,0.0,3077.40478515625,1.0,279.4433288574219,283.1064147949219,297.47857666015625,299.16912841796875,293.1499938964844,293.1499938964844,279.1499938964844,32931.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78770112991333,3.7877259254455566,9.572925137035782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.69921875,0.0,1668.0074462890625,1895.4371337890625,0.0,4300.0,0.9340291023254396,1.0,0.0,3.0,1.0,0.0
18191400,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8520911335945129,0.3972326815128326,0.3594097197055816,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9990000128746032,0.6495744585990906,0.6086795926094055,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9017909169197084,0.4715154767036438,0.3307521045207977,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8657416701316833,0.4174337387084961,0.3972326219081878,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7220182418823242,0.2362906783819198,1.0769439935684204,285.03131103515625,284.95001220703125,301.9502258300781,292.97528076171875,298.7478942871094,297.28643798828125,285.030517578125,1.0,0.6239763498306274,0.4153971076011657,0.4153971076011657,1.0,1.0,-3.3299455642700195,1.0421212911605835,2.2878243923187256,0.2886221408843994,0.9915909171104432,0.9915909171104432,0.0,171.29867553710938,198.0,58028.80859375,0.0,3077.40478515625,1.0,279.4433288574219,283.1064147949219,297.47857666015625,299.16912841796875,293.1499938964844,293.1499938964844,279.1499938964844,32931.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78770112991333,3.7877259254455566,9.572925137035782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.69921875,0.0,1668.0074462890625,1895.4371337890625,0.0,4300.0,0.9340291023254396,1.0,0.0,3.0,1.0,0.0
18191460,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8391433954238892,0.396994411945343,0.3599668741226196,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9895583987236024,0.646504819393158,0.6133329272270203,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8881182074546814,0.473112553358078,0.3324336409568786,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8529469966888428,0.4184925854206085,0.3989413678646087,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7114957571029663,0.2366170436143875,1.081375002861023,284.8978271484375,284.95001220703125,301.9291687011719,292.9419860839844,298.7149353027344,297.25665283203125,284.8993530273437,1.0,0.6317157745361328,0.4136062562465668,0.4136062562465668,1.0,1.0,-3.345423698425293,1.0427216291427612,2.3027021884918213,0.2864439785480499,0.8887622952461243,0.8887622952461243,0.0,182.3390350341797,201.0,59028.67578125,0.0,3174.77294921875,1.0,279.1562194824219,282.9523620605469,297.5286865234375,299.34454345703125,293.1499938964844,293.1499938964844,279.45001220703125,38223.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7145235538482666,3.714548587799072,9.206605113831756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.171875,0.0,1623.0740966796875,1895.4371337890625,0.0,4300.0,0.921168088912964,1.0,0.0,3.0,1.0,0.0
18191520,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8391433954238892,0.396994411945343,0.3599668741226196,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9895583987236024,0.646504819393158,0.6133329272270203,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8881182074546814,0.473112553358078,0.3324336409568786,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8529469966888428,0.4184925854206085,0.3989413678646087,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7114957571029663,0.2366170436143875,1.081375002861023,284.8978271484375,284.95001220703125,301.9291687011719,292.9419860839844,298.7149353027344,297.25665283203125,284.8993530273437,1.0,0.6317157745361328,0.4136062562465668,0.4136062562465668,1.0,1.0,-3.345423698425293,1.0427216291427612,2.3027021884918213,0.2864439785480499,0.8887622952461243,0.8887622952461243,0.0,182.3390350341797,201.0,59028.67578125,0.0,3174.77294921875,1.0,279.1562194824219,282.9523620605469,297.5286865234375,299.34454345703125,293.1499938964844,293.1499938964844,279.45001220703125,38223.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7145235538482666,3.714548587799072,9.206605113831756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.171875,0.0,1623.0740966796875,1895.4371337890625,0.0,4300.0,0.921168088912964,1.0,0.0,3.0,1.0,0.0
18191580,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8312080502510071,0.3976845443248749,0.3605448603630066,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9807078838348388,0.6471816897392273,0.613408088684082,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8799759745597839,0.4755596220493316,0.3341136574745178,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8453009128570557,0.4201405942440033,0.4005389213562011,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7043793201446533,0.237225741147995,1.0847675800323486,285.0155334472656,284.95001220703125,301.9078369140625,292.9080810546875,298.69873046875,297.2519226074219,285.0141906738281,1.0,0.636915385723114,0.4118154048919678,0.4118154048919678,1.0,1.0,-3.354458332061768,1.0409952402114868,2.313462972640991,0.2826699614524841,0.9943746328353882,0.9943746328353882,0.0,189.9669952392578,204.0,58259.01171875,0.0,3238.474853515625,1.0,279.44366455078125,283.08660888671875,297.4430847167969,299.1587219238281,293.1499938964844,293.1499938964844,279.1499938964844,33325.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.824194192886353,3.824219465255737,9.75827788352035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.2490234375,0.0,1714.7781982421875,1895.4371337890625,0.0,4300.0,0.9424797296524048,1.0,0.0,3.0,1.0,0.0
18191640,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8312080502510071,0.3976845443248749,0.3605448603630066,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9807078838348388,0.6471816897392273,0.613408088684082,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8799759745597839,0.4755596220493316,0.3341136574745178,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8453009128570557,0.4201405942440033,0.4005389213562011,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7043793201446533,0.237225741147995,1.0847675800323486,285.0155334472656,284.95001220703125,301.9078369140625,292.9080810546875,298.69873046875,297.2519226074219,285.0141906738281,1.0,0.636915385723114,0.4118154048919678,0.4118154048919678,1.0,1.0,-3.354458332061768,1.0409952402114868,2.313462972640991,0.2826699614524841,0.9943746328353882,0.9943746328353882,0.0,189.9669952392578,204.0,58259.01171875,0.0,3238.474853515625,1.0,279.44366455078125,283.08660888671875,297.4430847167969,299.1587219238281,293.1499938964844,293.1499938964844,279.1499938964844,33325.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.824194192886353,3.824219465255737,9.75827788352035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.2490234375,0.0,1714.7781982421875,1895.4371337890625,0.0,4300.0,0.9424797296524048,1.0,0.0,3.0,1.0,0.0
18191700,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8285496830940247,0.3976190984249115,0.3608591556549072,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9777193069458008,0.6475064158439636,0.6140221953392029,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8774125576019287,0.4764214158058166,0.3349814414978027,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8428568243980408,0.4206976294517517,0.4013679027557373,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7020147442817688,0.237395167350769,1.086566686630249,284.87664794921875,284.95001220703125,301.8970642089844,292.8908996582031,298.6897888183594,297.2483825683594,284.8727722167969,1.0,0.6391028761863708,0.4109199643135071,0.4109199643135071,1.0,1.0,-3.359785556793213,1.0403934717178345,2.319391965866089,0.2810189127922058,0.9013435244560242,0.9013435244560242,0.0,192.84669494628903,204.0,59317.8203125,0.0,3267.030029296875,1.0,279.1937866210937,282.9274597167969,297.4864501953125,299.3627319335937,293.1499938964844,293.1499938964844,279.1499938964844,36855.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8060810565948486,3.806106805801392,9.66605739449733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.4091796875,0.0,1720.5257568359375,1895.4371337890625,0.0,4300.0,0.9389915466308594,1.0,0.0,3.0,1.0,0.0
18191760,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8254899978637695,0.3973380625247955,0.3607382774353027,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9743661880493164,0.6477046608924866,0.6143001317977905,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8744708299636841,0.4770755469799042,0.3355372846126556,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8401047587394714,0.4210644066333771,0.401859849691391,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6993338465690613,0.2374299466609954,1.0874042510986328,284.8898620605469,284.95001220703125,301.8862609863281,292.87359619140625,298.6808166503906,297.2430419921875,284.891845703125,1.0,0.6409343481063843,0.410413533449173,0.410413533449173,1.0,1.0,-3.362245321273804,1.039781093597412,2.322464227676392,0.2799672782421112,0.8860746622085571,0.8860746622085571,0.0,195.7549591064453,207.0,59047.88671875,0.0,3289.30615234375,1.0,279.1565246582031,282.94287109375,297.4804077148437,299.30035400390625,293.1499938964844,293.1499938964844,279.45001220703125,38730.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.724705934524536,3.724731206893921,9.257149713448598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.9580078125,0.0,1638.7305908203125,1895.4371337890625,0.0,4300.0,0.923986792564392,1.0,0.0,3.0,1.0,0.0
18191820,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8220701217651367,0.3981167078018188,0.3612480461597442,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9705979228019714,0.6496896743774414,0.6158899664878845,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.871567964553833,0.4796375632286072,0.3371810913085937,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8371833562850952,0.4227482378482818,0.4033332169055938,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6963080763816833,0.2380609214305877,1.0901625156402588,285.0136413574219,284.95001220703125,301.8645324707031,292.838623046875,298.6728210449219,297.2459716796875,285.0124816894531,1.0,0.6443336009979248,0.4094006717205047,0.4094006717205047,1.0,1.0,-3.371826171875,1.0403428077697754,2.3314833641052246,0.2784012854099273,0.9927528500556946,0.9927528500556946,0.0,199.8321990966797,210.0,58261.37109375,0.0,3334.64208984375,1.0,279.4437255859375,283.0818176269531,297.3897705078125,299.1058044433594,293.1499938964844,293.1499938964844,279.1499938964844,33497.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.82917857170105,3.8292038440704346,9.783731229617842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.7783203125,0.0,1722.157958984375,1895.4371337890625,0.0,4300.0,0.943731427192688,1.0,0.0,3.0,1.0,0.0
18191880,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8220701217651367,0.3981167078018188,0.3612480461597442,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9705979228019714,0.6496896743774414,0.6158899664878845,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.871567964553833,0.4796375632286072,0.3371810913085937,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8371833562850952,0.4227482378482818,0.4033332169055938,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6963080763816833,0.2380609214305877,1.0901625156402588,285.0136413574219,284.95001220703125,301.8645324707031,292.838623046875,298.6728210449219,297.2459716796875,285.0124816894531,1.0,0.6443336009979248,0.4094006717205047,0.4094006717205047,1.0,1.0,-3.371826171875,1.0403428077697754,2.3314833641052246,0.2784012854099273,0.9927528500556946,0.9927528500556946,0.0,199.8321990966797,210.0,58261.37109375,0.0,3334.64208984375,1.0,279.4437255859375,283.0818176269531,297.3897705078125,299.1058044433594,293.1499938964844,293.1499938964844,279.1499938964844,33497.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.82917857170105,3.8292038440704346,9.783731229617842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.7783203125,0.0,1722.157958984375,1895.4371337890625,0.0,4300.0,0.943731427192688,1.0,0.0,3.0,1.0,0.0
18191940,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8186059594154358,0.3978401124477386,0.3614425957202911,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9668455719947816,0.6506449580192566,0.617260217666626,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8687204718589783,0.4812521636486053,0.338623970746994,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8343519568443298,0.423707365989685,0.4046182930469513,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.693389356136322,0.23828886449337,1.0925729274749756,284.8907165527344,284.95001220703125,301.8426818847656,292.8031921386719,298.6584777832031,297.239990234375,284.8927001953125,1.0,0.6474169492721558,0.4083877801895141,0.4083877801895141,1.0,1.0,-3.3798983097076416,1.040337324142456,2.339560985565185,0.2768639326095581,0.8863186836242676,0.8863186836242676,0.0,203.7790985107422,213.0,59057.11328125,0.0,3375.9638671875,1.0,279.1561279296875,282.9399108886719,297.4261169433594,299.245849609375,293.1499938964844,293.1499938964844,279.45001220703125,38808.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72780442237854,3.727829694747925,9.272557690565008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.2626953125,0.0,1642.92822265625,1895.4371337890625,0.0,4300.0,0.924660325050354,1.0,0.0,3.0,1.0,0.0
18192000,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8186059594154358,0.3978401124477386,0.3614425957202911,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9668455719947816,0.6506449580192566,0.617260217666626,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8687204718589783,0.4812521636486053,0.338623970746994,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8343519568443298,0.423707365989685,0.4046182930469513,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.693389356136322,0.23828886449337,1.0925729274749756,284.8907165527344,284.95001220703125,301.8426818847656,292.8031921386719,298.6584777832031,297.239990234375,284.8927001953125,1.0,0.6474169492721558,0.4083877801895141,0.4083877801895141,1.0,1.0,-3.3798983097076416,1.040337324142456,2.339560985565185,0.2768639326095581,0.8863186836242676,0.8863186836242676,0.0,203.7790985107422,213.0,59057.11328125,0.0,3375.9638671875,1.0,279.1561279296875,282.9399108886719,297.4261169433594,299.245849609375,293.1499938964844,293.1499938964844,279.45001220703125,38808.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72780442237854,3.727829694747925,9.272557690565008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.2626953125,0.0,1642.92822265625,1895.4371337890625,0.0,4300.0,0.924660325050354,1.0,0.0,3.0,1.0,0.0
18192060,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8162956237792969,0.3986518681049347,0.3619532883167267,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9643913507461548,0.6527629494667053,0.6189864277839661,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8671440482139587,0.4838875532150268,0.3402954936027527,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8325946927070618,0.4254068434238434,0.406073123216629,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6914271116256714,0.2389242649078369,1.0951943397521973,285.01446533203125,284.95001220703125,301.8207397460937,292.7673645019531,298.6513977050781,297.24432373046875,285.0133361816406,1.0,0.6503148674964905,0.4073612987995147,0.4073612987995147,1.0,1.0,-3.389491081237793,1.0408259630203247,2.348665237426758,0.2752358913421631,0.993517279624939,0.993517279624939,0.0,206.9114227294922,216.0,58274.265625,0.0,3416.314208984375,1.0,279.4436950683594,283.0803527832031,297.33447265625,299.0511169433594,293.1499938964844,293.1499938964844,279.1499938964844,33517.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.831700325012207,3.831725597381592,9.796622180147097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.2626953125,0.0,1725.3751220703125,1895.4371337890625,0.0,4300.0,0.9443339109420776,1.0,0.0,3.0,1.0,0.0
18192120,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8162956237792969,0.3986518681049347,0.3619532883167267,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9643913507461548,0.6527629494667053,0.6189864277839661,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8671440482139587,0.4838875532150268,0.3402954936027527,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8325946927070618,0.4254068434238434,0.406073123216629,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6914271116256714,0.2389242649078369,1.0951943397521973,285.01446533203125,284.95001220703125,301.8207397460937,292.7673645019531,298.6513977050781,297.24432373046875,285.0133361816406,1.0,0.6503148674964905,0.4073612987995147,0.4073612987995147,1.0,1.0,-3.389491081237793,1.0408259630203247,2.348665237426758,0.2752358913421631,0.993517279624939,0.993517279624939,0.0,206.9114227294922,216.0,58274.265625,0.0,3416.314208984375,1.0,279.4436950683594,283.0803527832031,297.33447265625,299.0511169433594,293.1499938964844,293.1499938964844,279.1499938964844,33517.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.831700325012207,3.831725597381592,9.796622180147097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.2626953125,0.0,1725.3751220703125,1895.4371337890625,0.0,4300.0,0.9443339109420776,1.0,0.0,3.0,1.0,0.0
