time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192180,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8133881092071533,0.3983776867389679,0.3621326684951782,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9612780213356018,0.6537293195724487,0.6203643679618835,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8650097846984863,0.4855387508869171,0.3417507410049438,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8303784728050232,0.4263527691364288,0.4073296189308166,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6890654563903809,0.2391335517168045,1.097448706626892,284.89306640625,284.95001220703125,301.7987670898437,292.7312316894531,298.6372375488281,297.2387084960937,284.8948669433594,1.0,0.6531140208244324,0.4063348174095154,0.4063348174095154,1.0,1.0,-3.397347211837769,1.0406687259674072,2.3566784858703613,0.2736067175865173,0.8880548477172852,0.8880548477172852,0.0,210.39117431640625,219.0,59075.6875,0.0,3454.80712890625,1.0,279.1566772460937,282.9399719238281,297.370849609375,299.1917724609375,293.1499938964844,293.1499938964844,279.45001220703125,38720.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.729613780975342,3.729639053344727,9.281561119678372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.212890625,0.0,1644.3568115234375,1895.4371337890625,0.0,4300.0,0.9252146482467652,1.0,0.0,3.0,1.0,0.0
18192240,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8133881092071533,0.3983776867389679,0.3621326684951782,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9612780213356018,0.6537293195724487,0.6203643679618835,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8650097846984863,0.4855387508869171,0.3417507410049438,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8303784728050232,0.4263527691364288,0.4073296189308166,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6890654563903809,0.2391335517168045,1.097448706626892,284.89306640625,284.95001220703125,301.7987670898437,292.7312316894531,298.6372375488281,297.2387084960937,284.8948669433594,1.0,0.6531140208244324,0.4063348174095154,0.4063348174095154,1.0,1.0,-3.397347211837769,1.0406687259674072,2.3566784858703613,0.2736067175865173,0.8880548477172852,0.8880548477172852,0.0,210.39117431640625,219.0,59075.6875,0.0,3454.80712890625,1.0,279.1566772460937,282.9399719238281,297.370849609375,299.1917724609375,293.1499938964844,293.1499938964844,279.45001220703125,38720.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.729613780975342,3.729639053344727,9.281561119678372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.212890625,0.0,1644.3568115234375,1895.4371337890625,0.0,4300.0,0.9252146482467652,1.0,0.0,3.0,1.0,0.0
18192300,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8119745254516602,0.398685485124588,0.3621874451637268,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9597690105438232,0.6546658277511597,0.6209942102432251,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8640099763870239,0.4867769479751587,0.3424523472785949,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.829311192035675,0.4271107316017151,0.4078963994979858,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6878933906555176,0.2393783330917358,1.0982755422592163,285.0181579589844,284.95001220703125,301.78778076171875,292.7130432128906,298.6329650878906,297.2398986816406,285.0206298828125,1.0,0.6544151306152344,0.4058215916156769,0.4058215916156769,1.0,1.0,-3.400683641433716,1.040385127067566,2.3602983951568604,0.2725745439529419,0.9734750390052797,0.9734750390052797,0.0,212.04229736328125,219.0,58180.7421875,0.0,3472.2236328125,1.0,279.4039611816406,283.0847473144531,297.30084228515625,298.9696350097656,293.1499938964844,293.1499938964844,279.45001220703125,34458.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.770108222961426,3.770133018493652,9.48420449731202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.357421875,0.0,1659.031982421875,1895.4371337890625,0.0,4300.0,0.9327619075775146,1.0,0.0,3.0,1.0,0.0
18192360,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8113901019096375,0.3991990387439728,0.3626458644866943,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.959182858467102,0.655819296836853,0.6220717430114746,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8638418316841125,0.4882030487060547,0.3434441089630127,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8289672136306763,0.4280478060245514,0.4087711572647095,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6874111890792847,0.2397454977035522,1.099935531616211,285.0147705078125,284.95001220703125,301.7768249511719,292.6947937011719,298.63043212890625,297.243408203125,285.0137634277344,1.0,0.655845046043396,0.4053061306476593,0.4053061306476593,1.0,1.0,-3.4067695140838623,1.0410501956939695,2.365719079971313,0.2719183266162872,0.9943556785583496,0.9943556785583496,0.0,213.2696228027344,222.0,58304.140625,0.0,3493.6787109375,1.0,279.4435119628906,283.0800170898437,297.2786560058594,298.9964294433594,293.1499938964844,293.1499938964844,279.1499938964844,33526.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8335440158844,3.833569288253784,9.806051366467727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.3359375,0.0,1727.682373046875,1895.4371337890625,0.0,4300.0,0.944844365119934,1.0,0.0,3.0,1.0,0.0
18192420,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8086676001548767,0.3989627957344055,0.3628506362438202,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9562397003173828,0.6566916108131409,0.6233755946159363,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8619587421417236,0.4898236095905304,0.3448863625526428,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8269912600517273,0.4290135204792022,0.4100367724895477,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6852440237998962,0.2399241626262664,1.102042555809021,284.890380859375,284.95001220703125,301.7549133300781,292.6581420898437,298.6161804199219,297.2376403808594,284.892822265625,1.0,0.65853351354599,0.4042752087116241,0.4042752087116241,1.0,1.0,-3.4143853187561035,1.040759801864624,2.3736255168914795,0.2702160179615021,0.8874629139900208,0.8874629139900208,0.0,216.6240234375,225.0,59090.0,0.0,3531.220703125,1.0,279.15655517578125,282.9335021972656,297.31451416015625,299.1361694335937,293.1499938964844,293.1499938964844,279.45001220703125,38767.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.734215497970581,3.734240770339966,9.304478680860484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.4345703125,0.0,1650.0841064453125,1895.4371337890625,0.0,4300.0,0.926092565059662,1.0,0.0,3.0,1.0,0.0
18192480,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8086676001548767,0.3989627957344055,0.3628506362438202,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9562397003173828,0.6566916108131409,0.6233755946159363,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8619587421417236,0.4898236095905304,0.3448863625526428,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8269912600517273,0.4290135204792022,0.4100367724895477,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6852440237998962,0.2399241626262664,1.102042555809021,284.890380859375,284.95001220703125,301.7549133300781,292.6581420898437,298.6161804199219,297.2376403808594,284.892822265625,1.0,0.65853351354599,0.4042752087116241,0.4042752087116241,1.0,1.0,-3.4143853187561035,1.040759801864624,2.3736255168914795,0.2702160179615021,0.8874629139900208,0.8874629139900208,0.0,216.6240234375,225.0,59090.0,0.0,3531.220703125,1.0,279.15655517578125,282.9335021972656,297.31451416015625,299.1361694335937,293.1499938964844,293.1499938964844,279.45001220703125,38767.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.734215497970581,3.734240770339966,9.304478680860484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.4345703125,0.0,1650.0841064453125,1895.4371337890625,0.0,4300.0,0.926092565059662,1.0,0.0,3.0,1.0,0.0
18192540,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8067649602890015,0.3998236656188965,0.3633929193019867,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9541876316070556,0.6586558222770691,0.6249595880508423,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.860893964767456,0.4924356639385223,0.3465390503406524,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8257172107696533,0.4307335317134857,0.4114984571933746,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6836767792701721,0.2404986470937729,1.104350209236145,285.0140686035156,284.95001220703125,301.7331237792969,292.6213684082031,298.6090087890625,297.24169921875,285.01300048828125,1.0,0.6611776947975159,0.4032442569732666,0.4032442569732666,1.0,1.0,-3.4234540462493896,1.040972352027893,2.382481575012207,0.2684397399425506,0.9946537017822266,0.9946537017822266,0.0,219.448959350586,228.0,58333.484375,0.0,3569.3115234375,1.0,279.4438171386719,283.0789489746094,297.2218017578125,298.9410705566406,293.1499938964844,293.1499938964844,279.1499938964844,33558.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.836914300918579,3.836939811706543,9.823302207223603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.5869140625,0.0,1732.029052734375,1895.4371337890625,0.0,4300.0,0.9455350637435912,1.0,0.0,3.0,1.0,0.0
18192600,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8067649602890015,0.3998236656188965,0.3633929193019867,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9541876316070556,0.6586558222770691,0.6249595880508423,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.860893964767456,0.4924356639385223,0.3465390503406524,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8257172107696533,0.4307335317134857,0.4114984571933746,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6836767792701721,0.2404986470937729,1.104350209236145,285.0140686035156,284.95001220703125,301.7331237792969,292.6213684082031,298.6090087890625,297.24169921875,285.01300048828125,1.0,0.6611776947975159,0.4032442569732666,0.4032442569732666,1.0,1.0,-3.4234540462493896,1.040972352027893,2.382481575012207,0.2684397399425506,0.9946537017822266,0.9946537017822266,0.0,219.448959350586,228.0,58333.484375,0.0,3569.3115234375,1.0,279.4438171386719,283.0789489746094,297.2218017578125,298.9410705566406,293.1499938964844,293.1499938964844,279.1499938964844,33558.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.836914300918579,3.836939811706543,9.823302207223603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.5869140625,0.0,1732.029052734375,1895.4371337890625,0.0,4300.0,0.9455350637435912,1.0,0.0,3.0,1.0,0.0
18192660,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8041183948516846,0.39960378408432,0.3636252880096435,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.951300084590912,0.6594425439834595,0.6261754631996155,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8591450452804565,0.494040697813034,0.3479640483856201,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.823872983455658,0.4316966235637665,0.4127704203128814,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.681610107421875,0.2406444400548935,1.1063047647476196,284.8909912109375,284.95001220703125,301.7114562988281,292.5844421386719,298.59490966796875,297.2360534667969,284.8926696777344,1.0,0.6637970805168152,0.4021994471549988,0.4021994471549988,1.0,1.0,-3.4308011531829834,1.040514349937439,2.390286684036255,0.2666322886943817,0.8891096115112305,0.8891096115112305,0.0,222.7653961181641,231.0,59140.765625,0.0,3606.31396484375,1.0,279.15606689453125,282.9332580566406,297.25701904296875,299.0789794921875,293.1499938964844,293.1499938964844,279.45001220703125,38720.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739803314208984,3.739828586578369,9.332345030088618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.162109375,0.0,1656.251708984375,1895.4371337890625,0.0,4300.0,0.9272311925888062,1.0,0.0,3.0,1.0,0.0
18192720,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8041183948516846,0.39960378408432,0.3636252880096435,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.951300084590912,0.6594425439834595,0.6261754631996155,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8591450452804565,0.494040697813034,0.3479640483856201,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.823872983455658,0.4316966235637665,0.4127704203128814,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.681610107421875,0.2406444400548935,1.1063047647476196,284.8909912109375,284.95001220703125,301.7114562988281,292.5844421386719,298.59490966796875,297.2360534667969,284.8926696777344,1.0,0.6637970805168152,0.4021994471549988,0.4021994471549988,1.0,1.0,-3.4308011531829834,1.040514349937439,2.390286684036255,0.2666322886943817,0.8891096115112305,0.8891096115112305,0.0,222.7653961181641,231.0,59140.765625,0.0,3606.31396484375,1.0,279.15606689453125,282.9332580566406,297.25701904296875,299.0789794921875,293.1499938964844,293.1499938964844,279.45001220703125,38720.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739803314208984,3.739828586578369,9.332345030088618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.162109375,0.0,1656.251708984375,1895.4371337890625,0.0,4300.0,0.9272311925888062,1.0,0.0,3.0,1.0,0.0
18192780,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8022419810295105,0.4004334211349487,0.3641420304775238,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.949254274368286,0.6613220572471619,0.6276779770851135,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8581501841545105,0.4966452717781067,0.3496096432209015,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8226446509361267,0.4333753287792206,0.4141991734504699,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6800801157951355,0.2411776334047317,1.1084338426589966,285.0132141113281,284.95001220703125,301.69000244140625,292.5475158691406,298.5875244140625,297.2396850585937,285.0121765136719,1.0,0.6663748025894165,0.4011546373367309,0.4011546373367309,1.0,1.0,-3.4394783973693848,1.0405133962631226,2.3989648818969727,0.26472869515419,0.9945432543754578,0.9945432543754578,0.0,225.58523559570312,234.0,58354.7265625,0.0,3643.782470703125,1.0,279.4438171386719,283.0780334472656,297.1643981933594,298.8843994140625,293.1499938964844,293.1499938964844,279.1499938964844,33602.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839230537414551,3.839256048202514,9.835165428739856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.0302734375,0.0,1735.1961669921875,1895.4371337890625,0.0,4300.0,0.9460917711257936,1.0,0.0,3.0,1.0,0.0
18192840,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8022419810295105,0.4004334211349487,0.3641420304775238,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.949254274368286,0.6613220572471619,0.6276779770851135,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8581501841545105,0.4966452717781067,0.3496096432209015,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8226446509361267,0.4333753287792206,0.4141991734504699,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6800801157951355,0.2411776334047317,1.1084338426589966,285.0132141113281,284.95001220703125,301.69000244140625,292.5475158691406,298.5875244140625,297.2396850585937,285.0121765136719,1.0,0.6663748025894165,0.4011546373367309,0.4011546373367309,1.0,1.0,-3.4394783973693848,1.0405133962631226,2.3989648818969727,0.26472869515419,0.9945432543754578,0.9945432543754578,0.0,225.58523559570312,234.0,58354.7265625,0.0,3643.782470703125,1.0,279.4438171386719,283.0780334472656,297.1643981933594,298.8843994140625,293.1499938964844,293.1499938964844,279.1499938964844,33602.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839230537414551,3.839256048202514,9.835165428739856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.0302734375,0.0,1735.1961669921875,1895.4371337890625,0.0,4300.0,0.9460917711257936,1.0,0.0,3.0,1.0,0.0
18192900,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8013759255409241,0.4004300236701965,0.3644624948501587,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9482952952384948,0.6618138551712036,0.6284977793693542,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8577122092247009,0.4975548982620239,0.3504763841629028,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8220923542976379,0.43393275141716,0.4149784743785858,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6793996095657349,0.2413026243448257,1.1097798347473145,284.8791809082031,284.95001220703125,301.67938232421875,292.529052734375,298.5813903808594,297.2380065917969,284.8758850097656,1.0,0.6677302122116089,0.400632232427597,0.400632232427597,1.0,1.0,-3.444455623626709,1.0407181978225708,2.4037373065948486,0.2639826834201813,0.9045556783676147,0.9045556783676147,0.0,227.0209503173828,234.0,59367.0390625,0.0,3664.26953125,1.0,279.1935119628906,282.9166564941406,297.2066650390625,299.08306884765625,293.1499938964844,293.1499938964844,279.1499938964844,36976.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.819380521774292,3.819406509399414,9.73372721091437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.1298828125,0.0,1737.5528564453125,1895.4371337890625,0.0,4300.0,0.942142903804779,1.0,0.0,3.0,1.0,0.0
18192960,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7996708750724792,0.4001863300800323,0.3643500804901123,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9463940262794496,0.6620402336120605,0.628826379776001,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8565018773078918,0.4982537627220154,0.3510347008705139,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8208538293838501,0.4342904984951019,0.4154268503189087,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6780725121498108,0.2412864863872528,1.1102174520492554,284.8910827636719,284.95001220703125,301.6687927246094,292.5105895996094,298.5735168457031,297.2339172363281,284.8927917480469,1.0,0.6689297556877136,0.4001189768314361,0.4001189768314361,1.0,1.0,-3.4464566707611084,1.039916753768921,2.4065399169921875,0.2628613412380218,0.8893440365791321,0.8893440365791321,0.0,228.89601135253903,237.0,59158.04296875,0.0,3680.1640625,1.0,279.15643310546875,282.9333801269531,297.1995544433594,299.0220642089844,293.1499938964844,293.1499938964844,279.45001220703125,38702.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741148710250856,3.7411739826202393,9.339061080027022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.88671875,0.0,1657.68701171875,1895.4371337890625,0.0,4300.0,0.9276005625724792,1.0,0.0,3.0,1.0,0.0
18193020,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7978540062904358,0.4009789824485779,0.3648383915424347,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9443769454956056,0.6638550162315369,0.6302698254585266,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8555880188941956,0.5008707642555237,0.3526892364025116,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.819659948348999,0.4359183013439178,0.416810542345047,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6765868663787842,0.2417851686477661,1.1121959686279297,285.012939453125,284.95001220703125,301.6478881835937,292.4737243652344,298.5663757324219,297.2375183105469,285.0119323730469,1.0,0.6714479923248291,0.3990924954414367,0.3990924954414367,1.0,1.0,-3.4548041820526123,1.0398187637329102,2.414985418319702,0.2609296441078186,0.9944009780883788,0.9944009780883788,0.0,231.7079620361328,240.0,58362.90625,0.0,3717.109619140625,1.0,279.4438171386719,283.0779113769531,297.1067199707031,298.8266906738281,293.1499938964844,293.1499938964844,279.1499938964844,33620.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839895486831665,3.83992075920105,9.838571486397996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.7939453125,0.0,1736.1451416015625,1895.4371337890625,0.0,4300.0,0.9462546110153198,1.0,0.0,3.0,1.0,0.0
18193080,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7978540062904358,0.4009789824485779,0.3648383915424347,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9443769454956056,0.6638550162315369,0.6302698254585266,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8555880188941956,0.5008707642555237,0.3526892364025116,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.819659948348999,0.4359183013439178,0.416810542345047,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6765868663787842,0.2417851686477661,1.1121959686279297,285.012939453125,284.95001220703125,301.6478881835937,292.4737243652344,298.5663757324219,297.2375183105469,285.0119323730469,1.0,0.6714479923248291,0.3990924954414367,0.3990924954414367,1.0,1.0,-3.4548041820526123,1.0398187637329102,2.414985418319702,0.2609296441078186,0.9944009780883788,0.9944009780883788,0.0,231.7079620361328,240.0,58362.90625,0.0,3717.109619140625,1.0,279.4438171386719,283.0779113769531,297.1067199707031,298.8266906738281,293.1499938964844,293.1499938964844,279.1499938964844,33620.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839895486831665,3.83992075920105,9.838571486397996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.7939453125,0.0,1736.1451416015625,1895.4371337890625,0.0,4300.0,0.9462546110153198,1.0,0.0,3.0,1.0,0.0
18193140,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7953410744667053,0.4006699919700622,0.3650013208389282,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9415507912635804,0.6645091772079468,0.6313618421554565,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.854040265083313,0.5025108456611633,0.3541308343410492,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8178967833518982,0.4367573857307434,0.4179767966270447,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6746358871459961,0.241861417889595,1.113834261894226,284.8907775878906,284.95001220703125,301.6272888183594,292.43701171875,298.5526123046875,297.2317199707031,284.8924560546875,1.0,0.6739440560340881,0.3980660140514374,0.3980660140514374,1.0,1.0,-3.461431741714477,1.0390970706939695,2.422334671020508,0.2590106427669525,0.8890790343284607,0.8890790343284607,0.0,235.018783569336,243.0,59163.87890625,0.0,3752.91796875,1.0,279.1560363769531,282.9331359863281,297.1424255371094,298.9643859863281,293.1499938964844,293.1499938964844,279.45001220703125,38752.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74135971069336,3.741384983062744,9.340114957012702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.4365234375,0.0,1658.31982421875,1895.4371337890625,0.0,4300.0,0.9276029467582704,1.0,0.0,3.0,1.0,0.0
18193200,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7953410744667053,0.4006699919700622,0.3650013208389282,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9415507912635804,0.6645091772079468,0.6313618421554565,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.854040265083313,0.5025108456611633,0.3541308343410492,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8178967833518982,0.4367573857307434,0.4179767966270447,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6746358871459961,0.241861417889595,1.113834261894226,284.8907775878906,284.95001220703125,301.6272888183594,292.43701171875,298.5526123046875,297.2317199707031,284.8924560546875,1.0,0.6739440560340881,0.3980660140514374,0.3980660140514374,1.0,1.0,-3.461431741714477,1.0390970706939695,2.422334671020508,0.2590106427669525,0.8890790343284607,0.8890790343284607,0.0,235.018783569336,243.0,59163.87890625,0.0,3752.91796875,1.0,279.1560363769531,282.9331359863281,297.1424255371094,298.9643859863281,293.1499938964844,293.1499938964844,279.45001220703125,38752.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74135971069336,3.741384983062744,9.340114957012702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.4365234375,0.0,1658.31982421875,1895.4371337890625,0.0,4300.0,0.9276029467582704,1.0,0.0,3.0,1.0,0.0
18193260,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7935386300086975,0.4013664126396179,0.365409106016159,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9395712614059448,0.6662944555282593,0.6327620148658752,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8532352447509766,0.5052269697189331,0.3558428883552551,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8166955709457397,0.4382781684398651,0.4192655086517334,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6731950640678406,0.2423337250947952,1.1156920194625854,285.01275634765625,284.95001220703125,301.6070861816406,292.40045166015625,298.54608154296875,297.23565673828125,285.0117492675781,1.0,0.6764042377471924,0.397076278924942,0.397076278924942,1.0,1.0,-3.46943998336792,1.0389525890350342,2.4304873943328857,0.2570972740650177,0.9941126704216005,0.9941126704216005,0.0,237.82571411132807,246.0,58362.87890625,0.0,3789.30517578125,1.0,279.4438171386719,283.0780334472656,297.0491027832031,298.76837158203125,293.1499938964844,293.1499938964844,279.1499938964844,33631.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839756727218628,3.839782238006592,9.837862080530613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.4794921875,0.0,1736.0618896484375,1895.4371337890625,0.0,4300.0,0.9462308883666992,1.0,0.0,3.0,1.0,0.0
18193320,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7935386300086975,0.4013664126396179,0.365409106016159,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9395712614059448,0.6662944555282593,0.6327620148658752,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8532352447509766,0.5052269697189331,0.3558428883552551,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8166955709457397,0.4382781684398651,0.4192655086517334,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6731950640678406,0.2423337250947952,1.1156920194625854,285.01275634765625,284.95001220703125,301.6070861816406,292.40045166015625,298.54608154296875,297.23565673828125,285.0117492675781,1.0,0.6764042377471924,0.397076278924942,0.397076278924942,1.0,1.0,-3.46943998336792,1.0389525890350342,2.4304873943328857,0.2570972740650177,0.9941126704216005,0.9941126704216005,0.0,237.82571411132807,246.0,58362.87890625,0.0,3789.30517578125,1.0,279.4438171386719,283.0780334472656,297.0491027832031,298.76837158203125,293.1499938964844,293.1499938964844,279.1499938964844,33631.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839756727218628,3.839782238006592,9.837862080530613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.4794921875,0.0,1736.0618896484375,1895.4371337890625,0.0,4300.0,0.9462308883666992,1.0,0.0,3.0,1.0,0.0
18193380,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7910512089729309,0.4009612798690796,0.3654829561710357,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9368121027946472,0.6669216156005859,0.6338368654251099,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8518211245536804,0.5069540143013,0.3573511242866516,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8149229884147644,0.4390033781528473,0.4203235208988189,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6713039875030518,0.2423819154500961,1.117206335067749,284.890869140625,284.95001220703125,301.5873107910156,292.3641662597656,298.5329284667969,297.2301330566406,284.8925170898437,1.0,0.678844153881073,0.3960865437984466,0.3960865437984466,1.0,1.0,-3.475740909576416,1.0381962060928345,2.437544584274292,0.2552074491977691,0.8889574408531189,0.8889574408531189,0.0,241.1344757080078,249.0,59162.98828125,0.0,3824.55810546875,1.0,279.1560363769531,282.9334411621094,297.0853271484375,298.9064025878906,293.1499938964844,293.1499938964844,279.45001220703125,38756.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741012811660767,3.741038084030152,9.338382369605824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.96826171875,0.0,1657.9376220703125,1895.4371337890625,0.0,4300.0,0.927527666091919,1.0,0.0,3.0,1.0,0.0
18193440,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7910512089729309,0.4009612798690796,0.3654829561710357,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9368121027946472,0.6669216156005859,0.6338368654251099,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8518211245536804,0.5069540143013,0.3573511242866516,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8149229884147644,0.4390033781528473,0.4203235208988189,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6713039875030518,0.2423819154500961,1.117206335067749,284.890869140625,284.95001220703125,301.5873107910156,292.3641662597656,298.5329284667969,297.2301330566406,284.8925170898437,1.0,0.678844153881073,0.3960865437984466,0.3960865437984466,1.0,1.0,-3.475740909576416,1.0381962060928345,2.437544584274292,0.2552074491977691,0.8889574408531189,0.8889574408531189,0.0,241.1344757080078,249.0,59162.98828125,0.0,3824.55810546875,1.0,279.1560363769531,282.9334411621094,297.0853271484375,298.9064025878906,293.1499938964844,293.1499938964844,279.45001220703125,38756.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741012811660767,3.741038084030152,9.338382369605824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.96826171875,0.0,1657.9376220703125,1895.4371337890625,0.0,4300.0,0.927527666091919,1.0,0.0,3.0,1.0,0.0
18193500,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7897790670394897,0.4011695683002472,0.3654526174068451,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9353995323181152,0.6676612496376038,0.6342809796333313,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8511107563972473,0.5082345604896545,0.3580760657787323,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8139996528625488,0.4396347999572754,0.4207724034786224,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6703137159347534,0.2425424605607986,1.1176574230194092,285.0155334472656,284.95001220703125,301.5776062011719,292.3461303710937,298.5289306640625,297.2309875488281,285.0179443359375,1.0,0.6799781322479248,0.3955917060375213,0.3955917060375213,1.0,1.0,-3.4781858921051025,1.037580132484436,2.440605640411377,0.2540310323238373,0.9733796715736388,0.9733796715736388,0.0,242.747314453125,249.0,58256.015625,0.0,3840.23779296875,1.0,279.4040832519531,283.0824279785156,297.0145874023437,298.6849365234375,293.1499938964844,293.1499938964844,279.45001220703125,34575.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.777472972869873,3.777498006820679,9.521295396552888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.7421875,0.0,1668.6329345703125,1895.4371337890625,0.0,4300.0,0.9344812035560608,1.0,0.0,3.0,1.0,0.0
18193560,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7892643809318542,0.4015889167785644,0.365823358297348,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9348602294921876,0.6686432957649231,0.635184645652771,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.851094126701355,0.5097121596336365,0.3590993881225586,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8137046694755554,0.440437912940979,0.4215246140956878,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6698980331420898,0.2428254038095474,1.1189383268356323,285.0126953125,284.95001220703125,301.5679931640625,292.3281555175781,298.5267028808594,297.2341003417969,285.0116882324219,1.0,0.6812480092048645,0.3951002657413482,0.3951002657413482,1.0,1.0,-3.4833920001983643,1.0379111766815186,2.4454808235168457,0.2532212436199188,0.99375581741333,0.99375581741333,0.0,243.943603515625,252.0,58354.91796875,0.0,3860.357177734375,1.0,279.44384765625,283.078369140625,296.9918518066406,298.7098388671875,293.1499938964844,293.1499938964844,279.1499938964844,33627.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.838957309722901,3.838982582092285,9.833764806899126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.4609375,0.0,1735.06201171875,1895.4371337890625,0.0,4300.0,0.9460848569869996,1.0,0.0,3.0,1.0,0.0
18193620,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7868273258209229,0.4011299908161163,0.3658488094806671,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.932140588760376,0.6691901683807373,0.6361891031265259,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8497635126113892,0.5114584565162659,0.3606243431568146,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8119317889213562,0.4410879611968994,0.4225121736526489,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.668060839176178,0.2428449243307113,1.1203296184539795,284.8908996582031,284.95001220703125,301.5492248535156,292.29254150390625,298.5138244628906,297.228515625,284.8925476074219,1.0,0.6836302876472473,0.3941173851490021,0.3941173851490021,1.0,1.0,-3.48933744430542,1.037025809288025,2.452311515808105,0.2512696087360382,0.8886517882347107,0.8886517882347107,0.0,247.25303649902344,240.0,59152.62890625,0.0,3894.972412109375,1.0,279.15606689453125,282.9338684082031,297.02880859375,298.8484191894531,293.1499938964844,293.1499938964844,279.45001220703125,38762.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7399415969848633,3.739966869354248,9.333035109193588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.72802734375,0.0,1656.7293701171875,1895.4371337890625,0.0,4300.0,0.9272923469543456,1.0,0.0,3.0,1.0,0.0
18193680,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7868273258209229,0.4011299908161163,0.3658488094806671,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.932140588760376,0.6691901683807373,0.6361891031265259,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8497635126113892,0.5114584565162659,0.3606243431568146,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8119317889213562,0.4410879611968994,0.4225121736526489,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.668060839176178,0.2428449243307113,1.1203296184539795,284.8908996582031,284.95001220703125,301.5492248535156,292.29254150390625,298.5138244628906,297.228515625,284.8925476074219,1.0,0.6836302876472473,0.3941173851490021,0.3941173851490021,1.0,1.0,-3.48933744430542,1.037025809288025,2.452311515808105,0.2512696087360382,0.8886517882347107,0.8886517882347107,0.0,247.25303649902344,240.0,59152.62890625,0.0,3894.972412109375,1.0,279.15606689453125,282.9338684082031,297.02880859375,298.8484191894531,293.1499938964844,293.1499938964844,279.45001220703125,38762.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7399415969848633,3.739966869354248,9.333035109193588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.72802734375,0.0,1656.7293701171875,1895.4371337890625,0.0,4300.0,0.9272923469543456,1.0,0.0,3.0,1.0,0.0
18193740,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7904433012008667,0.4017236828804016,0.3659017980098724,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9375008344650269,0.6708357334136963,0.6372007131576538,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8546149730682373,0.5142544507980347,0.3621993362903595,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8159302473068237,0.442463219165802,0.4233866930007934,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6712418794631958,0.2432750463485717,1.1207002401351929,285.0104675292969,284.95001220703125,301.531005859375,292.2572937011719,298.5079040527344,297.2325439453125,285.0097045898437,1.0,0.6818094849586487,0.3931345045566559,0.3931345045566559,1.0,1.0,-3.494004487991333,1.0357046127319336,2.4582998752593994,0.2489526122808456,0.9913849234580994,0.9913849234580994,0.0,243.08973693847656,228.0,58307.68359375,0.0,3881.904296875,1.0,279.44293212890625,283.0775146484375,296.9358215332031,298.6505432128906,293.1499938964844,293.1499938964844,279.1499938964844,33728.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.835292816162109,3.835318088531494,9.815000794333173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.4765625,0.0,1731.3924560546875,1895.4371337890625,0.0,4300.0,0.9455257654190063,1.0,0.0,3.0,1.0,0.0
18193800,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7904433012008667,0.4017236828804016,0.3659017980098724,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9375008344650269,0.6708357334136963,0.6372007131576538,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8546149730682373,0.5142544507980347,0.3621993362903595,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8159302473068237,0.442463219165802,0.4233866930007934,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6712418794631958,0.2432750463485717,1.1207002401351929,285.0104675292969,284.95001220703125,301.531005859375,292.2572937011719,298.5079040527344,297.2325439453125,285.0097045898437,1.0,0.6818094849586487,0.3931345045566559,0.3931345045566559,1.0,1.0,-3.494004487991333,1.0357046127319336,2.4582998752593994,0.2489526122808456,0.9913849234580994,0.9913849234580994,0.0,243.08973693847656,228.0,58307.68359375,0.0,3881.904296875,1.0,279.44293212890625,283.0775146484375,296.9358215332031,298.6505432128906,293.1499938964844,293.1499938964844,279.1499938964844,33728.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.835292816162109,3.835318088531494,9.815000794333173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.4765625,0.0,1731.3924560546875,1895.4371337890625,0.0,4300.0,0.9455257654190063,1.0,0.0,3.0,1.0,0.0
18193860,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7967047095298767,0.4012981951236725,0.3655327558517456,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.946389377117157,0.671345591545105,0.637729823589325,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8623570203781128,0.5160892009735107,0.3634580969810486,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8224381804466248,0.4431005418300628,0.4239232242107391,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6768447756767273,0.2433399260044098,1.1202083826065063,284.8892517089844,284.95001220703125,301.5133972167969,292.2225341796875,298.49566650390625,297.2275390625,284.890869140625,1.0,0.6780957579612732,0.3921674489974975,0.3921674489974975,1.0,1.0,-3.495776414871216,1.0334242582321167,2.4623520374298096,0.2465272396802902,0.8852737545967102,0.8852737545967102,0.0,235.529541015625,216.0,59034.4765625,0.0,3841.23828125,1.0,279.15606689453125,282.93463134765625,296.9715270996094,298.7843322753906,293.1499938964844,293.1499938964844,279.45001220703125,38913.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7316973209381104,3.731722593307495,9.291933338317904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.142578125,0.0,1648.261474609375,1895.4371337890625,0.0,4300.0,0.9255591630935668,1.0,0.0,3.0,1.0,0.0
18193920,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7967047095298767,0.4012981951236725,0.3655327558517456,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.946389377117157,0.671345591545105,0.637729823589325,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8623570203781128,0.5160892009735107,0.3634580969810486,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8224381804466248,0.4431005418300628,0.4239232242107391,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6768447756767273,0.2433399260044098,1.1202083826065063,284.8892517089844,284.95001220703125,301.5133972167969,292.2225341796875,298.49566650390625,297.2275390625,284.890869140625,1.0,0.6780957579612732,0.3921674489974975,0.3921674489974975,1.0,1.0,-3.495776414871216,1.0334242582321167,2.4623520374298096,0.2465272396802902,0.8852737545967102,0.8852737545967102,0.0,235.529541015625,216.0,59034.4765625,0.0,3841.23828125,1.0,279.15606689453125,282.93463134765625,296.9715270996094,298.7843322753906,293.1499938964844,293.1499938964844,279.45001220703125,38913.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7316973209381104,3.731722593307495,9.291933338317904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.142578125,0.0,1648.261474609375,1895.4371337890625,0.0,4300.0,0.9255591630935668,1.0,0.0,3.0,1.0,0.0
18193980,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.805920422077179,0.4019615650177002,0.3654305338859558,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9585443139076232,0.6729903817176819,0.6385098099708557,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.873374879360199,0.5190229415893555,0.3649559915065765,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8315457701683044,0.4445025026798248,0.4245900511741638,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6849647164344788,0.2438633292913437,1.1198793649673462,285.0083312988281,284.95001220703125,301.4964294433594,292.1883239746094,298.4907531738281,297.232421875,285.0075988769531,1.0,0.6733537316322327,0.3912004232406616,0.3912004232406616,1.0,1.0,-3.4987897872924805,1.0315736532211304,2.4672160148620605,0.2439830899238586,0.986349642276764,0.986349642276764,0.0,225.4718475341797,204.0,58168.27734375,0.0,3788.7236328125,1.0,279.44287109375,283.07830810546875,296.8774108886719,298.5831298828125,293.1499938964844,293.1499938964844,279.1499938964844,33787.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.825167417526245,3.82519268989563,9.763244861460407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.9697265625,0.0,1719.576171875,1895.4371337890625,0.0,4300.0,0.9432816505432128,1.0,0.0,3.0,1.0,0.0
