time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194040,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.805920422077179,0.4019615650177002,0.3654305338859558,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9585443139076232,0.6729903817176819,0.6385098099708557,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.873374879360199,0.5190229415893555,0.3649559915065765,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8315457701683044,0.4445025026798248,0.4245900511741638,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6849647164344788,0.2438633292913437,1.1198793649673462,285.0083312988281,284.95001220703125,301.4964294433594,292.1883239746094,298.4907531738281,297.232421875,285.0075988769531,1.0,0.6733537316322327,0.3912004232406616,0.3912004232406616,1.0,1.0,-3.4987897872924805,1.0315736532211304,2.4672160148620605,0.2439830899238586,0.986349642276764,0.986349642276764,0.0,225.4718475341797,204.0,58168.27734375,0.0,3788.7236328125,1.0,279.44287109375,283.07830810546875,296.8774108886719,298.5831298828125,293.1499938964844,293.1499938964844,279.1499938964844,33787.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.825167417526245,3.82519268989563,9.763244861460407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.9697265625,0.0,1719.576171875,1895.4371337890625,0.0,4300.0,0.9432816505432128,1.0,0.0,3.0,1.0,0.0
18194100,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8111172318458557,0.4018859565258026,0.3654245436191559,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9651826620101928,0.6733734607696533,0.6389577388763428,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8797467947006226,0.5200967788696289,0.3657376170158386,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8368067145347595,0.4449238181114197,0.4249728918075561,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6897182464599609,0.2440011650323867,1.1199861764907837,284.8760070800781,284.95001220703125,301.4882202148437,292.1714172363281,298.4859313964844,297.2314147949219,284.87310791015625,1.0,0.6708350777626038,0.3907168805599212,0.3907168805599212,1.0,1.0,-3.5008575916290283,1.030827283859253,2.4700303077697754,0.2429038733243942,0.8960438966751099,0.8960438966751099,0.0,220.0605010986328,204.0,59129.73828125,0.0,3761.524169921875,1.0,279.1937255859375,282.9195251464844,296.9200439453125,298.7785949707031,293.1499938964844,293.1499938964844,279.1499938964844,37293.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8007447719573975,3.800770521163941,9.638971505410154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.5009765625,0.0,1717.5166015625,1895.4371337890625,0.0,4300.0,0.938086748123169,1.0,0.0,3.0,1.0,0.0
18194160,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8156973123550415,0.4015924334526062,0.3649992346763611,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9711138606071472,0.6734963655471802,0.6389139294624329,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8857552409172058,0.5209881067276001,0.3662163913249969,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8417627215385437,0.4451594054698944,0.4250267446041107,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6941476464271545,0.2440189123153686,1.1192355155944824,284.8905334472656,284.95001220703125,301.4801940917969,292.1546630859375,298.4796447753906,297.2282409667969,284.89215087890625,1.0,0.6680693626403809,0.3902789950370788,0.3902789950370788,1.0,1.0,-3.50003433227539,1.0292309522628784,2.4708034992218018,0.2415834814310073,0.8820986747741699,0.8820986747741699,0.0,214.9034576416016,192.0,58874.4765625,0.0,3728.668701171875,1.0,279.1565246582031,282.9391784667969,296.9129943847656,298.7152709960937,293.1499938964844,293.1499938964844,279.45001220703125,38938.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717560291290283,3.717585563659668,9.22166464079055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.544921875,0.0,1632.0328369140625,1895.4371337890625,0.0,4300.0,0.9225344657897948,1.0,0.0,3.0,1.0,0.0
18194220,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8273430466651917,0.4022754728794098,0.3648690283298492,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.98494553565979,0.675113320350647,0.6396177411079407,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9010311961174012,0.5240346789360046,0.367753654718399,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8545676469802856,0.4465583860874176,0.4256381094455719,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7054006457328796,0.2446124404668808,1.118962049484253,285.0080871582031,284.95001220703125,301.4646911621094,292.1216735839844,298.475830078125,297.2335510253906,285.0073547363281,1.0,0.6624926328659058,0.3894032537937164,0.3894032537937164,1.0,1.0,-3.502969741821289,1.0276119709014893,2.4753577709198,0.2392685562372207,0.9823818802833556,0.9823818802833556,0.0,203.2693634033203,180.0,58022.828125,0.0,3666.365478515625,1.0,279.4427795410156,283.0809631347656,296.81964111328125,298.5152282714844,293.1499938964844,293.1499938964844,279.1499938964844,33763.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.812708854675293,3.8127341270446777,9.699750762592885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.8115234375,0.0,1704.3585205078125,1895.4371337890625,0.0,4300.0,0.9404566287994384,1.0,0.0,3.0,1.0,0.0
18194280,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8273430466651917,0.4022754728794098,0.3648690283298492,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.98494553565979,0.675113320350647,0.6396177411079407,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9010311961174012,0.5240346789360046,0.367753654718399,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8545676469802856,0.4465583860874176,0.4256381094455719,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7054006457328796,0.2446124404668808,1.118962049484253,285.0080871582031,284.95001220703125,301.4646911621094,292.1216735839844,298.475830078125,297.2335510253906,285.0073547363281,1.0,0.6624926328659058,0.3894032537937164,0.3894032537937164,1.0,1.0,-3.502969741821289,1.0276119709014893,2.4753577709198,0.2392685562372207,0.9823818802833556,0.9823818802833556,0.0,203.2693634033203,180.0,58022.828125,0.0,3666.365478515625,1.0,279.4427795410156,283.0809631347656,296.81964111328125,298.5152282714844,293.1499938964844,293.1499938964844,279.1499938964844,33763.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.812708854675293,3.8127341270446777,9.699750762592885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.8115234375,0.0,1704.3585205078125,1895.4371337890625,0.0,4300.0,0.9404566287994384,1.0,0.0,3.0,1.0,0.0
18194340,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8396996259689331,0.4019077718257904,0.3644105494022369,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9977235198020936,0.6755719780921936,0.6399487257003784,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9184366464614868,0.5260906219482422,0.3690557479858398,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8687111139297485,0.4471916258335113,0.426024854183197,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.717019259929657,0.2448190450668335,1.1184146404266355,284.8915405273437,284.95001220703125,301.45001220703125,292.08935546875,298.4654846191406,297.2294921875,284.89312744140625,1.0,0.6567482948303223,0.3885274827480316,0.3885274827480316,1.0,1.0,-3.5041983127593994,1.025398015975952,2.478800296783448,0.2369813323020935,0.8793017268180847,0.8793017268180847,0.0,191.8949432373047,168.0,58725.08984375,0.0,3601.331787109375,1.0,279.15625,282.9429931640625,296.85675048828125,298.64849853515625,293.1499938964844,293.1499938964844,279.45001220703125,38976.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.704178810119629,3.7042038440704346,9.155397151516808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.47216796875,0.0,1616.8858642578125,1895.4371337890625,0.0,4300.0,0.9195109605789183,1.0,0.0,3.0,1.0,0.0
18194400,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8396996259689331,0.4019077718257904,0.3644105494022369,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9977235198020936,0.6755719780921936,0.6399487257003784,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9184366464614868,0.5260906219482422,0.3690557479858398,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8687111139297485,0.4471916258335113,0.426024854183197,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.717019259929657,0.2448190450668335,1.1184146404266355,284.8915405273437,284.95001220703125,301.45001220703125,292.08935546875,298.4654846191406,297.2294921875,284.89312744140625,1.0,0.6567482948303223,0.3885274827480316,0.3885274827480316,1.0,1.0,-3.5041983127593994,1.025398015975952,2.478800296783448,0.2369813323020935,0.8793017268180847,0.8793017268180847,0.0,191.8949432373047,168.0,58725.08984375,0.0,3601.331787109375,1.0,279.15625,282.9429931640625,296.85675048828125,298.64849853515625,293.1499938964844,293.1499938964844,279.45001220703125,38976.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.704178810119629,3.7042038440704346,9.155397151516808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.47216796875,0.0,1616.8858642578125,1895.4371337890625,0.0,4300.0,0.9195109605789183,1.0,0.0,3.0,1.0,0.0
18194460,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8423478603363037,0.4024074673652649,0.3645630180835724,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.6787426471710205,0.6395067572593689,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9236076474189758,0.5290608406066895,0.3708832561969757,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8721187114715576,0.4484021365642547,0.4269195795059204,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7194947004318237,0.2453035712242126,1.1198164224624634,284.9969787597656,284.95001220703125,301.4385986328125,292.0585327148437,298.4623718261719,297.23779296875,284.99688720703125,1.0,0.64813232421875,0.387694239616394,0.387694239616394,1.0,1.0,-3.460249662399292,1.0074801445007324,2.45276951789856,0.2405570447444915,0.9682839512825012,0.9682839512825012,0.0,188.4588623046875,156.0,57477.296875,0.0,3523.8828125,1.0,279.4427795410156,283.0733947753906,296.7619934082031,298.4375,293.1499938964844,293.1499938964844,279.1499938964844,34132.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.791792631149292,3.7918176651000977,9.593617278369493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.828125,0.0,1682.203369140625,1895.4371337890625,0.0,4300.0,0.9357668161392212,1.0,0.0,3.0,1.0,0.0
18194520,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8423478603363037,0.4024074673652649,0.3645630180835724,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.6787426471710205,0.6395067572593689,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9236076474189758,0.5290608406066895,0.3708832561969757,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8721187114715576,0.4484021365642547,0.4269195795059204,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7194947004318237,0.2453035712242126,1.1198164224624634,284.9969787597656,284.95001220703125,301.4385986328125,292.0585327148437,298.4623718261719,297.23779296875,284.99688720703125,1.0,0.64813232421875,0.387694239616394,0.387694239616394,1.0,1.0,-3.460249662399292,1.0074801445007324,2.45276951789856,0.2405570447444915,0.9682839512825012,0.9682839512825012,0.0,188.4588623046875,156.0,57477.296875,0.0,3523.8828125,1.0,279.4427795410156,283.0733947753906,296.7619934082031,298.4375,293.1499938964844,293.1499938964844,279.1499938964844,34132.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.791792631149292,3.7918176651000977,9.593617278369493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.828125,0.0,1682.203369140625,1895.4371337890625,0.0,4300.0,0.9357668161392212,1.0,0.0,3.0,1.0,0.0
18194580,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8605432510375977,0.4018794596195221,0.363815575838089,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.6842029094696045,0.5978091359138489,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9492235779762268,0.5310551524162292,0.3720347285270691,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8926791548728943,0.4488619267940521,0.4270044267177582,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7345308661460876,0.245400920510292,1.1181541681289673,284.8792419433594,284.95001220703125,301.4327697753906,292.0298767089844,298.46490478515625,297.24786376953125,284.8802185058594,1.0,0.6408564448356628,0.3868609964847564,0.3868609964847564,1.0,1.0,-3.4572830200195312,1.004610538482666,2.452672481536865,0.2272507399320602,0.8539488911628723,0.8539488911628723,0.0,173.7028350830078,144.0,57690.6484375,0.0,3380.994873046875,1.0,279.1573486328125,282.94921875,296.7878723144531,298.52703857421875,293.1499938964844,293.1499938964844,279.45001220703125,40074.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634243488311768,3.634268045425415,8.812950795800134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.23046875,0.0,1546.0650634765625,1895.4371337890625,0.0,4300.0,0.9048465490341188,1.0,0.0,3.0,1.0,0.0
18194640,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8605432510375977,0.4018794596195221,0.363815575838089,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.6842029094696045,0.5978091359138489,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9492235779762268,0.5310551524162292,0.3720347285270691,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8926791548728943,0.4488619267940521,0.4270044267177582,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7345308661460876,0.245400920510292,1.1181541681289673,284.8792419433594,284.95001220703125,301.4327697753906,292.0298767089844,298.46490478515625,297.24786376953125,284.8802185058594,1.0,0.6408564448356628,0.3868609964847564,0.3868609964847564,1.0,1.0,-3.4572830200195312,1.004610538482666,2.452672481536865,0.2272507399320602,0.8539488911628723,0.8539488911628723,0.0,173.7028350830078,144.0,57690.6484375,0.0,3380.994873046875,1.0,279.1573486328125,282.94921875,296.7878723144531,298.52703857421875,293.1499938964844,293.1499938964844,279.45001220703125,40074.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634243488311768,3.634268045425415,8.812950795800134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.23046875,0.0,1546.0650634765625,1895.4371337890625,0.0,4300.0,0.9048465490341188,1.0,0.0,3.0,1.0,0.0
18194700,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8667615056037903,0.4020418524742126,0.3635490238666534,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9990000128746032,0.6882094740867615,0.584550678730011,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.957600712776184,0.5325024724006653,0.3727138042449951,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8996695876121521,0.4493701159954071,0.4271222949028015,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7395679950714111,0.2456019222736358,1.117712378501892,284.992431640625,284.95001220703125,301.4317932128906,292.0163269042969,298.4722900390625,297.2619323730469,284.9932556152344,1.0,0.6361308693885803,0.3864443898200989,0.3864443898200989,1.0,1.0,-3.441441535949707,0.9980462193489076,2.4433953762054443,0.2242464274168014,0.925321102142334,0.925321102142334,0.0,168.79380798339844,144.0,56557.2734375,0.0,3315.11376953125,1.0,279.4009704589844,283.0897216796875,296.7103576660156,298.2856750488281,293.1499938964844,293.1499938964844,279.45001220703125,35358.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6585910320281982,3.658615112304688,8.931430670600093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.2236328125,0.0,1537.9398193359375,1895.4371337890625,0.0,4300.0,0.9084264039993286,1.0,0.0,3.0,1.0,0.0
18194760,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8742903470993042,0.4023408889770508,0.3636397421360016,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.6929225325584412,0.5698357224464417,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9668892025947572,0.5340916514396667,0.3736754655838012,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9080390334129332,0.4500063955783844,0.4275240004062652,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7455999851226807,0.2459193170070648,1.1181352138519287,284.9792175292969,284.95001220703125,301.4320983886719,292.00323486328125,298.48468017578125,297.28125,284.977783203125,1.0,0.6312639713287354,0.3863216936588287,0.3863216936588287,1.0,1.0,-3.4260003566741943,0.9924306273460388,2.4335696697235107,0.2221160382032394,0.9289246201515198,0.9289246201515198,0.0,163.55667114257812,162.0,56340.4296875,0.0,3248.791015625,1.0,279.4429931640625,283.0819091796875,296.6812438964844,298.28387451171875,293.1499938964844,293.1499938964844,279.1499938964844,34648.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7017416954040527,3.701766014099121,9.143353736362768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.0947265625,0.0,1581.2413330078125,1895.4371337890625,0.0,4300.0,0.9157200455665588,1.0,0.0,3.0,1.0,0.0
18194820,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8761124014854431,0.4019803702831268,0.3634714186191559,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.7006575465202332,0.5660775899887085,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.970422625541687,0.5363789796829224,0.3753546178340912,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9107576608657836,0.450567752122879,0.4281694293022156,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7475085854530334,0.2462548017501831,1.1197487115859983,284.9024658203125,284.95001220703125,301.4362487792969,291.9784545898437,298.5021057128906,297.3055114746094,284.9039001464844,1.0,0.6314717531204224,0.3860763311386108,0.3860763311386108,1.0,1.0,-3.4259610176086426,0.9917246103286744,2.4342362880706787,0.2208467870950698,0.8449586629867554,0.8449586629867554,0.0,162.37966918945312,180.0,56773.125,0.0,3241.870361328125,1.0,279.1581726074219,282.98907470703125,296.7059326171875,298.3748474121094,293.1499938964844,293.1499938964844,279.45001220703125,39450.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5404582023620605,3.540481805801392,8.363966230717779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.88818359375,0.0,1439.724609375,1895.4371337890625,0.0,4300.0,0.8839926719665527,1.0,0.0,3.0,1.0,0.0
18194880,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8761124014854431,0.4019803702831268,0.3634714186191559,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.7006575465202332,0.5660775899887085,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.970422625541687,0.5363789796829224,0.3753546178340912,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9107576608657836,0.450567752122879,0.4281694293022156,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7475085854530334,0.2462548017501831,1.1197487115859983,284.9024658203125,284.95001220703125,301.4362487792969,291.9784545898437,298.5021057128906,297.3055114746094,284.9039001464844,1.0,0.6314717531204224,0.3860763311386108,0.3860763311386108,1.0,1.0,-3.4259610176086426,0.9917246103286744,2.4342362880706787,0.2208467870950698,0.8449586629867554,0.8449586629867554,0.0,162.37966918945312,180.0,56773.125,0.0,3241.870361328125,1.0,279.1581726074219,282.98907470703125,296.7059326171875,298.3748474121094,293.1499938964844,293.1499938964844,279.45001220703125,39450.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5404582023620605,3.540481805801392,8.363966230717779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.88818359375,0.0,1439.724609375,1895.4371337890625,0.0,4300.0,0.8839926719665527,1.0,0.0,3.0,1.0,0.0
18194940,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.869880735874176,0.4026150703430176,0.3639609515666961,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.7056623101234436,0.578966498374939,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9651901125907898,0.5398663282394409,0.377675861120224,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.90426367521286,0.4518533647060394,0.4293399453163147,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7429733276367188,0.2470360845327377,1.1234077215194702,285.018310546875,284.95001220703125,301.4448547363281,291.9554138183594,298.51568603515625,297.3205261230469,285.01824951171875,1.0,0.6377906799316406,0.3858309686183929,0.3858309686183929,1.0,1.0,-3.4506256580352783,0.9993013739585876,2.451324462890625,0.2226645350456237,0.9501495361328124,0.9501495361328124,0.0,167.4246826171875,198.0,56427.80078125,0.0,3328.501220703125,1.0,279.44158935546875,283.11932373046875,296.621826171875,298.20416259765625,293.1499938964844,293.1499938964844,279.1499938964844,33065.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667630910873413,3.667654514312744,8.975621312856674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.150390625,0.0,1530.8126220703125,1895.4371337890625,0.0,4300.0,0.907406210899353,1.0,0.0,3.0,1.0,0.0
18195000,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.869880735874176,0.4026150703430176,0.3639609515666961,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.7056623101234436,0.578966498374939,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9651901125907898,0.5398663282394409,0.377675861120224,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.90426367521286,0.4518533647060394,0.4293399453163147,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7429733276367188,0.2470360845327377,1.1234077215194702,285.018310546875,284.95001220703125,301.4448547363281,291.9554138183594,298.51568603515625,297.3205261230469,285.01824951171875,1.0,0.6377906799316406,0.3858309686183929,0.3858309686183929,1.0,1.0,-3.4506256580352783,0.9993013739585876,2.451324462890625,0.2226645350456237,0.9501495361328124,0.9501495361328124,0.0,167.4246826171875,198.0,56427.80078125,0.0,3328.501220703125,1.0,279.44158935546875,283.11932373046875,296.621826171875,298.20416259765625,293.1499938964844,293.1499938964844,279.1499938964844,33065.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667630910873413,3.667654514312744,8.975621312856674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.150390625,0.0,1530.8126220703125,1895.4371337890625,0.0,4300.0,0.907406210899353,1.0,0.0,3.0,1.0,0.0
18195060,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8578225374221802,0.402123749256134,0.3640976548194885,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9990000128746032,0.7060102224349976,0.6040610074996948,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9528026580810548,0.5423175096511841,0.3798023760318756,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8918514251708984,0.45229372382164,0.430305540561676,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.7339290380477905,0.2473018914461136,1.126853585243225,284.9208984375,284.95001220703125,301.4575500488281,291.9339599609375,298.5073547363281,297.3046264648437,284.9222106933594,1.0,0.6481663584709167,0.3850600719451904,0.3850600719451904,1.0,1.0,-3.488828659057617,1.009860277175903,2.478968381881714,0.2246453613042831,0.8740085363388062,0.8740085363388062,0.0,177.10116577148438,201.0,57713.4765625,0.0,3476.037109375,1.0,279.15802001953125,282.9884948730469,296.6806640625,298.389892578125,293.1499938964844,293.1499938964844,279.45001220703125,37508.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6003975868225098,3.60042142868042,8.649564620100136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.4326171875,0.0,1489.8104248046875,1895.4371337890625,0.0,4300.0,0.8956227898597717,1.0,0.0,3.0,1.0,0.0
18195120,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8578225374221802,0.402123749256134,0.3640976548194885,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9990000128746032,0.7060102224349976,0.6040610074996948,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9528026580810548,0.5423175096511841,0.3798023760318756,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8918514251708984,0.45229372382164,0.430305540561676,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.7339290380477905,0.2473018914461136,1.126853585243225,284.9208984375,284.95001220703125,301.4575500488281,291.9339599609375,298.5073547363281,297.3046264648437,284.9222106933594,1.0,0.6481663584709167,0.3850600719451904,0.3850600719451904,1.0,1.0,-3.488828659057617,1.009860277175903,2.478968381881714,0.2246453613042831,0.8740085363388062,0.8740085363388062,0.0,177.10116577148438,201.0,57713.4765625,0.0,3476.037109375,1.0,279.15802001953125,282.9884948730469,296.6806640625,298.389892578125,293.1499938964844,293.1499938964844,279.45001220703125,37508.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6003975868225098,3.60042142868042,8.649564620100136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.4326171875,0.0,1489.8104248046875,1895.4371337890625,0.0,4300.0,0.8956227898597717,1.0,0.0,3.0,1.0,0.0
18195180,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8494243025779724,0.4024565815925598,0.3644051551818847,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.704776406288147,0.6231641173362732,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9439868927001952,0.5456669926643372,0.3821187317371368,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8830934762954712,0.4532868266105652,0.4313010275363922,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7274697422981262,0.2477505803108215,1.129628300666809,285.03033447265625,284.95001220703125,301.4739685058594,291.9139709472656,298.4989929199219,297.2878112792969,285.0295715332031,1.0,0.6559391021728516,0.3842891454696655,0.3842891454696655,1.0,1.0,-3.519514322280884,1.0177782773971558,2.5017361640930176,0.2259755134582519,0.9854119420051576,0.9854119420051576,0.0,184.79823303222656,204.0,57457.140625,0.0,3596.267822265625,1.0,279.442138671875,283.1107482910156,296.61724853515625,298.2593688964844,293.1499938964844,293.1499938964844,279.1499938964844,32504.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.744877338409424,3.744901657104492,9.357686394650956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.8974609375,0.0,1614.474365234375,1895.4371337890625,0.0,4300.0,0.9243249893188475,1.0,0.0,3.0,1.0,0.0
18195240,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8494243025779724,0.4024565815925598,0.3644051551818847,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.704776406288147,0.6231641173362732,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9439868927001952,0.5456669926643372,0.3821187317371368,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8830934762954712,0.4532868266105652,0.4313010275363922,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7274697422981262,0.2477505803108215,1.129628300666809,285.03033447265625,284.95001220703125,301.4739685058594,291.9139709472656,298.4989929199219,297.2878112792969,285.0295715332031,1.0,0.6559391021728516,0.3842891454696655,0.3842891454696655,1.0,1.0,-3.519514322280884,1.0177782773971558,2.5017361640930176,0.2259755134582519,0.9854119420051576,0.9854119420051576,0.0,184.79823303222656,204.0,57457.140625,0.0,3596.267822265625,1.0,279.442138671875,283.1107482910156,296.61724853515625,298.2593688964844,293.1499938964844,293.1499938964844,279.1499938964844,32504.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.744877338409424,3.744901657104492,9.357686394650956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.8974609375,0.0,1614.474365234375,1895.4371337890625,0.0,4300.0,0.9243249893188475,1.0,0.0,3.0,1.0,0.0
18195300,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8461126685142517,0.4021559357643127,0.3645064830780029,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.7035994529724121,0.6309825778007507,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9405730962753296,0.5468713641166687,0.3832405805587768,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8796767592430115,0.453448474407196,0.4317720532417297,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7249121069908142,0.2477786540985107,1.130845546722412,284.8973388671875,284.95001220703125,301.4834899902344,291.9044494628906,298.49200439453125,297.2751770019531,284.8940734863281,1.0,0.6592573523521423,0.3839037120342254,0.3839037120342254,1.0,1.0,-3.53242826461792,1.020910382270813,2.5115177631378174,0.226334273815155,0.9020358920097352,0.9020358920097352,0.0,188.02505493164065,204.0,58655.0,0.0,3647.377685546875,1.0,279.1951904296875,282.9468078613281,296.67535400390625,298.4851379394531,293.1499938964844,293.1499938964844,279.1499938964844,35870.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7459912300109854,3.746016025543213,9.363253070659994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.5791015625,0.0,1641.61669921875,1895.4371337890625,0.0,4300.0,0.9249680638313292,1.0,0.0,3.0,1.0,0.0
18195360,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8425494432449341,0.4016290009021759,0.364169180393219,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.7020553946495056,0.6388221383094788,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.936858892440796,0.54786217212677,0.3840228915214538,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8760666847229004,0.4533911943435669,0.4318725168704986,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7221598625183105,0.2476532161235809,1.1309845447540283,284.90533447265625,284.95001220703125,301.4937744140625,291.895263671875,298.4826965332031,297.260498046875,284.9067687988281,1.0,0.6621788144111633,0.3832221329212188,0.3832221329212188,1.0,1.0,-3.542686700820923,1.0223073959350586,2.5203793048858643,0.2255349904298782,0.889685869216919,0.889685869216919,0.0,191.1694793701172,207.0,58640.90234375,0.0,3691.7509765625,1.0,279.1568908691406,282.95562744140625,296.6837158203125,298.4543151855469,293.1499938964844,293.1499938964844,279.45001220703125,37629.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688046932220459,3.6880714893341056,9.075826028492884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.2021484375,0.0,1588.2337646484375,1895.4371337890625,0.0,4300.0,0.9149696230888368,1.0,0.0,3.0,1.0,0.0
18195420,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8375479578971863,0.4017902016639709,0.3641830086708069,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.7001132965087891,0.6510331630706787,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9320172071456908,0.5511156916618347,0.3861625492572784,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8709396719932556,0.4541780948638916,0.4325392842292785,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7181078791618347,0.247905820608139,1.132232427597046,285.0221252441406,284.95001220703125,301.5166015625,291.8777770996094,298.4765930175781,297.24822998046875,285.021484375,1.0,0.6673307418823242,0.3818590044975281,0.3818590044975281,1.0,1.0,-3.5622682571411133,1.0246436595916748,2.5376248359680176,0.2235536277294159,0.9984132051467896,0.9984132051467896,0.0,196.29833984375,210.0,58126.3359375,0.0,3771.8193359375,1.0,279.4426574707031,283.0905456542969,296.6156005859375,298.30340576171875,293.1499938964844,293.1499938964844,279.1499938964844,33006.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.809666633605957,3.809691667556762,9.684277983978973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.33203125,0.0,1694.7864990234375,1895.4371337890625,0.0,4300.0,0.9392688870429992,1.0,0.0,3.0,1.0,0.0
18195480,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8375479578971863,0.4017902016639709,0.3641830086708069,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.7001132965087891,0.6510331630706787,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9320172071456908,0.5511156916618347,0.3861625492572784,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8709396719932556,0.4541780948638916,0.4325392842292785,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7181078791618347,0.247905820608139,1.132232427597046,285.0221252441406,284.95001220703125,301.5166015625,291.8777770996094,298.4765930175781,297.24822998046875,285.021484375,1.0,0.6673307418823242,0.3818590044975281,0.3818590044975281,1.0,1.0,-3.5622682571411133,1.0246436595916748,2.5376248359680176,0.2235536277294159,0.9984132051467896,0.9984132051467896,0.0,196.29833984375,210.0,58126.3359375,0.0,3771.8193359375,1.0,279.4426574707031,283.0905456542969,296.6156005859375,298.30340576171875,293.1499938964844,293.1499938964844,279.1499938964844,33006.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.809666633605957,3.809691667556762,9.684277983978973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.33203125,0.0,1694.7864990234375,1895.4371337890625,0.0,4300.0,0.9392688870429992,1.0,0.0,3.0,1.0,0.0
18195540,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.832574725151062,0.4008959531784057,0.3638411164283752,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.6970599889755249,0.6606089472770691,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9272031784057616,0.5533095002174377,0.3880314230918884,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8659507632255554,0.4541729986667633,0.4329582154750824,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7140631675720215,0.2477453351020813,1.133003830909729,284.89678955078125,284.95001220703125,301.54205322265625,291.861328125,298.4667358398437,297.2301940917969,284.8982238769531,1.0,0.6716834306716919,0.3804958462715149,0.3804958462715149,1.0,1.0,-3.577088117599488,1.0253461599349976,2.55174207687378,0.2212332934141159,0.8968083262443542,0.8968083262443542,0.0,201.19509887695312,213.0,59208.23046875,0.0,3839.137939453125,1.0,279.1560974121094,282.93658447265625,296.6788635253906,298.4869689941406,293.1499938964844,293.1499938964844,279.45001220703125,38016.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741424560546875,3.74144983291626,9.34043839606602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.0537109375,0.0,1652.7476806640625,1895.4371337890625,0.0,4300.0,0.9270651936531068,1.0,0.0,3.0,1.0,0.0
18195600,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.832574725151062,0.4008959531784057,0.3638411164283752,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.6970599889755249,0.6606089472770691,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9272031784057616,0.5533095002174377,0.3880314230918884,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8659507632255554,0.4541729986667633,0.4329582154750824,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7140631675720215,0.2477453351020813,1.133003830909729,284.89678955078125,284.95001220703125,301.54205322265625,291.861328125,298.4667358398437,297.2301940917969,284.8982238769531,1.0,0.6716834306716919,0.3804958462715149,0.3804958462715149,1.0,1.0,-3.577088117599488,1.0253461599349976,2.55174207687378,0.2212332934141159,0.8968083262443542,0.8968083262443542,0.0,201.19509887695312,213.0,59208.23046875,0.0,3839.137939453125,1.0,279.1560974121094,282.93658447265625,296.6788635253906,298.4869689941406,293.1499938964844,293.1499938964844,279.45001220703125,38016.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741424560546875,3.74144983291626,9.34043839606602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.0537109375,0.0,1652.7476806640625,1895.4371337890625,0.0,4300.0,0.9270651936531068,1.0,0.0,3.0,1.0,0.0
18195660,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.827091634273529,0.4009797275066376,0.3638149499893188,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.993605136871338,0.6959137916564941,0.6595391035079956,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9215825200080872,0.5565700531005859,0.3901956379413605,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8602798581123352,0.4548499286174774,0.4335516095161438,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7092421054840088,0.2479705661535263,1.1342540979385376,285.0142822265625,284.95001220703125,301.56982421875,291.84576416015625,298.4698486328125,297.2286376953125,285.01324462890625,1.0,0.6747542023658752,0.3794549405574798,0.3794549405574798,1.0,1.0,-3.580582618713379,1.0232584476470947,2.557324171066284,0.2184065729379654,1.0,1.0,0.0,206.4504852294922,216.0,58429.79296875,0.0,3880.199951171875,1.0,279.44384765625,283.0765991210937,296.60516357421875,298.3173522949219,293.1499938964844,293.1499938964844,279.1499938964844,33441.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8458755016326895,3.8459010124206543,9.86923964774178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.4580078125,0.0,1742.0325927734375,1895.4371337890625,0.0,4300.0,0.9474859833717346,1.0,0.0,3.0,1.0,0.0
18195720,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.827091634273529,0.4009797275066376,0.3638149499893188,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.993605136871338,0.6959137916564941,0.6595391035079956,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9215825200080872,0.5565700531005859,0.3901956379413605,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8602798581123352,0.4548499286174774,0.4335516095161438,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7092421054840088,0.2479705661535263,1.1342540979385376,285.0142822265625,284.95001220703125,301.56982421875,291.84576416015625,298.4698486328125,297.2286376953125,285.01324462890625,1.0,0.6747542023658752,0.3794549405574798,0.3794549405574798,1.0,1.0,-3.580582618713379,1.0232584476470947,2.557324171066284,0.2184065729379654,1.0,1.0,0.0,206.4504852294922,216.0,58429.79296875,0.0,3880.199951171875,1.0,279.44384765625,283.0765991210937,296.60516357421875,298.3173522949219,293.1499938964844,293.1499938964844,279.1499938964844,33441.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8458755016326895,3.8459010124206543,9.86923964774178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.4580078125,0.0,1742.0325927734375,1895.4371337890625,0.0,4300.0,0.9474859833717346,1.0,0.0,3.0,1.0,0.0
18195780,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.822297215461731,0.4000162780284881,0.3634176850318908,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.988709270954132,0.6946804523468018,0.658744215965271,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.917043685913086,0.5587643384933472,0.3920730948448181,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8555476069450378,0.4547502100467682,0.4338882565498352,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.705039381980896,0.2477914243936538,1.1349945068359375,284.8896179199219,284.95001220703125,301.5994873046875,291.8310241699219,298.4688720703125,297.2208251953125,284.8909912109375,1.0,0.6772499084472656,0.3784140348434448,0.3784140348434448,1.0,1.0,-3.5827066898345947,1.0207353830337524,2.561971426010132,0.215595468878746,0.8933168649673462,0.8933168649673462,0.0,210.9545288085937,219.0,59274.4453125,0.0,3913.212158203125,1.0,279.1568603515625,282.9278259277344,296.6623229980469,298.4797668457031,293.1499938964844,293.1499938964844,279.45001220703125,38549.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7546708583831774,3.754696369171143,9.4066939482218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.92236328125,0.0,1672.3922119140625,1895.4371337890625,0.0,4300.0,0.9304430484771729,1.0,0.0,3.0,1.0,0.0
18195840,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.822297215461731,0.4000162780284881,0.3634176850318908,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.988709270954132,0.6946804523468018,0.658744215965271,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.917043685913086,0.5587643384933472,0.3920730948448181,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8555476069450378,0.4547502100467682,0.4338882565498352,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.705039381980896,0.2477914243936538,1.1349945068359375,284.8896179199219,284.95001220703125,301.5994873046875,291.8310241699219,298.4688720703125,297.2208251953125,284.8909912109375,1.0,0.6772499084472656,0.3784140348434448,0.3784140348434448,1.0,1.0,-3.5827066898345947,1.0207353830337524,2.561971426010132,0.215595468878746,0.8933168649673462,0.8933168649673462,0.0,210.9545288085937,219.0,59274.4453125,0.0,3913.212158203125,1.0,279.1568603515625,282.9278259277344,296.6623229980469,298.4797668457031,293.1499938964844,293.1499938964844,279.45001220703125,38549.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7546708583831774,3.754696369171143,9.4066939482218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.92236328125,0.0,1672.3922119140625,1895.4371337890625,0.0,4300.0,0.9304430484771729,1.0,0.0,3.0,1.0,0.0
