time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195900,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.820218026638031,0.3999640643596649,0.3631748259067535,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9865844249725342,0.6946869492530823,0.6584691405296326,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9152629375457764,0.5603336691856384,0.3929928839206695,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8535371422767639,0.4549876153469085,0.4339761137962341,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7032039761543274,0.2478475123643875,1.135039210319519,285.01324462890625,284.95001220703125,301.61492919921875,291.8238830566406,298.4718017578125,297.221435546875,285.0155639648437,1.0,0.6783092617988586,0.3778935670852661,0.3778935670852661,1.0,1.0,-3.5833418369293213,1.0193384885787964,2.5640034675598145,0.2139983922243118,0.9764493703842164,0.9764493703842164,0.0,212.8827209472656,219.0,58338.2734375,0.0,3926.663818359375,1.0,279.4045104980469,283.076171875,296.59918212890625,298.2662353515625,293.1499938964844,293.1499938964844,279.45001220703125,34587.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.789551258087158,3.789576292037964,9.582280426911891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.99853515625,0.0,1683.06298828125,1895.4371337890625,0.0,4300.0,0.937147617340088,1.0,0.0,3.0,1.0,0.0
18195960,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8191084265708923,0.4001156091690063,0.3633184432983398,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.985397219657898,0.6950035691261292,0.6587321162223816,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9147179126739502,0.5621122121810913,0.3942299485206604,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8524913787841797,0.4554181098937988,0.4343796968460083,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7022302150726318,0.2480393797159195,1.1359329223632812,285.01177978515625,284.95001220703125,301.6307067871094,291.8169250488281,298.4770812988281,297.2244567871094,285.0108642578125,1.0,0.6794752478599548,0.3774997293949127,0.3774997293949127,1.0,1.0,-3.586876153945923,1.01925528049469,2.567620754241944,0.213104099035263,0.9971911311149596,0.9971911311149596,0.0,214.267807006836,222.0,58436.59765625,0.0,3944.25146484375,1.0,279.4440002441406,283.07342529296875,296.5842590332031,298.2978515625,293.1499938964844,293.1499938964844,279.1499938964844,33663.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.84968376159668,3.849709510803223,9.888796057566651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.4052734375,0.0,1748.439208984375,1895.4371337890625,0.0,4300.0,0.9485344886779784,1.0,0.0,3.0,1.0,0.0
18196020,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8154873251914978,0.3991800248622894,0.3629146218299866,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9816805124282836,0.6942830085754395,0.658549964427948,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9119408130645752,0.5643838047981262,0.396140456199646,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8491432070732117,0.455321729183197,0.4346843063831329,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6991806626319885,0.2478860020637512,1.136619210243225,284.8899230957031,284.95001220703125,301.66314697265625,291.8033447265625,298.4793395996094,297.2188415527344,284.8914794921875,1.0,0.6815810799598694,0.3767120242118835,0.3767120242118835,1.0,1.0,-3.589672803878784,1.01772141456604,2.5719516277313232,0.2111381441354751,0.8917377591133118,0.8917377591133118,0.0,217.81179809570312,225.0,59264.21875,0.0,3973.197509765625,1.0,279.1559753417969,282.92742919921875,296.64117431640625,298.45758056640625,293.1499938964844,293.1499938964844,279.45001220703125,38713.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7533771991729736,3.7534027099609375,9.400213798471668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.7783203125,0.0,1672.129638671875,1895.4371337890625,0.0,4300.0,0.9302338361740112,1.0,0.0,3.0,1.0,0.0
18196080,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8154873251914978,0.3991800248622894,0.3629146218299866,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9816805124282836,0.6942830085754395,0.658549964427948,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9119408130645752,0.5643838047981262,0.396140456199646,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8491432070732117,0.455321729183197,0.4346843063831329,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6991806626319885,0.2478860020637512,1.136619210243225,284.8899230957031,284.95001220703125,301.66314697265625,291.8033447265625,298.4793395996094,297.2188415527344,284.8914794921875,1.0,0.6815810799598694,0.3767120242118835,0.3767120242118835,1.0,1.0,-3.589672803878784,1.01772141456604,2.5719516277313232,0.2111381441354751,0.8917377591133118,0.8917377591133118,0.0,217.81179809570312,225.0,59264.21875,0.0,3973.197509765625,1.0,279.1559753417969,282.92742919921875,296.64117431640625,298.45758056640625,293.1499938964844,293.1499938964844,279.45001220703125,38713.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7533771991729736,3.7534027099609375,9.400213798471668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.7783203125,0.0,1672.129638671875,1895.4371337890625,0.0,4300.0,0.9302338361740112,1.0,0.0,3.0,1.0,0.0
18196140,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8128257393836975,0.3992861807346344,0.3628117144107818,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9788740277290344,0.6947486996650696,0.6587204933166504,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.91044819355011,0.5677909851074219,0.3983300328254699,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8467441201210022,0.4559817612171173,0.4351549744606018,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6969281435012817,0.248146966099739,1.1375494003295898,285.0125732421875,284.95001220703125,301.6964416503906,291.7901916503906,298.4891967773437,297.2232971191406,285.011962890625,1.0,0.6836128830909729,0.3759243190288543,0.3759243190288543,1.0,1.0,-3.594062566757202,1.0167157649993896,2.5773468017578125,0.2090716361999511,0.996646761894226,0.996646761894226,0.0,220.6869354248047,228.0,58431.16796875,0.0,4002.240966796875,1.0,279.4429931640625,283.0735778808594,296.5634460449219,298.2757263183594,293.1499938964844,293.1499938964844,279.1499938964844,33721.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.847581386566162,3.847606897354126,9.877996944851477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.78515625,0.0,1746.326171875,1895.4371337890625,0.0,4300.0,0.948319375514984,1.0,0.0,3.0,1.0,0.0
18196200,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8128257393836975,0.3992861807346344,0.3628117144107818,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9788740277290344,0.6947486996650696,0.6587204933166504,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.91044819355011,0.5677909851074219,0.3983300328254699,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8467441201210022,0.4559817612171173,0.4351549744606018,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6969281435012817,0.248146966099739,1.1375494003295898,285.0125732421875,284.95001220703125,301.6964416503906,291.7901916503906,298.4891967773437,297.2232971191406,285.011962890625,1.0,0.6836128830909729,0.3759243190288543,0.3759243190288543,1.0,1.0,-3.594062566757202,1.0167157649993896,2.5773468017578125,0.2090716361999511,0.996646761894226,0.996646761894226,0.0,220.6869354248047,228.0,58431.16796875,0.0,4002.240966796875,1.0,279.4429931640625,283.0735778808594,296.5634460449219,298.2757263183594,293.1499938964844,293.1499938964844,279.1499938964844,33721.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.847581386566162,3.847606897354126,9.877996944851477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.78515625,0.0,1746.326171875,1895.4371337890625,0.0,4300.0,0.948319375514984,1.0,0.0,3.0,1.0,0.0
18196260,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8094260692596436,0.3983464539051056,0.3623915016651153,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9753073453903198,0.6940304040908813,0.6585489511489868,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.908154547214508,0.5700867772102356,0.4002513587474823,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8437713384628296,0.4558655619621277,0.4354307353496551,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6941820383071899,0.2479918301105499,1.138197898864746,284.8907470703125,284.95001220703125,301.73016357421875,291.77734375,298.4918212890625,297.21807861328125,284.89227294921875,1.0,0.6856101155281067,0.3750860095024109,0.3750860095024109,1.0,1.0,-3.596785306930542,1.0149933099746704,2.581791877746582,0.2069284170866012,0.8918744921684265,0.8918744921684265,0.0,224.044677734375,231.0,59258.92578125,0.0,4029.95068359375,1.0,279.15594482421875,282.9272766113281,296.62042236328125,298.43603515625,293.1499938964844,293.1499938964844,279.45001220703125,38698.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.753221273422241,3.753246784210205,9.39943276989652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.69140625,0.0,1671.831298828125,1895.4371337890625,0.0,4300.0,0.9301930665969848,1.0,0.0,3.0,1.0,0.0
18196320,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8094260692596436,0.3983464539051056,0.3623915016651153,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9753073453903198,0.6940304040908813,0.6585489511489868,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.908154547214508,0.5700867772102356,0.4002513587474823,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8437713384628296,0.4558655619621277,0.4354307353496551,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6941820383071899,0.2479918301105499,1.138197898864746,284.8907470703125,284.95001220703125,301.73016357421875,291.77734375,298.4918212890625,297.21807861328125,284.89227294921875,1.0,0.6856101155281067,0.3750860095024109,0.3750860095024109,1.0,1.0,-3.596785306930542,1.0149933099746704,2.581791877746582,0.2069284170866012,0.8918744921684265,0.8918744921684265,0.0,224.044677734375,231.0,59258.92578125,0.0,4029.95068359375,1.0,279.15594482421875,282.9272766113281,296.62042236328125,298.43603515625,293.1499938964844,293.1499938964844,279.45001220703125,38698.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.753221273422241,3.753246784210205,9.39943276989652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.69140625,0.0,1671.831298828125,1895.4371337890625,0.0,4300.0,0.9301930665969848,1.0,0.0,3.0,1.0,0.0
18196380,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8068558573722839,0.3984431624412536,0.3622785210609436,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.972545564174652,0.6944484710693359,0.6586806774139404,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.906929612159729,0.5735141038894653,0.4024529159069061,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8415871858596802,0.4565044641494751,0.4358785152435303,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6920990347862244,0.2482426166534423,1.139074444770813,285.012939453125,284.95001220703125,301.7640380859375,291.7646484375,298.50164794921875,297.2226867675781,285.0123291015625,1.0,0.6875736117362976,0.3742477297782898,0.3742477297782898,1.0,1.0,-3.6010384559631348,1.0137715339660645,2.5872669219970703,0.2046706825494766,0.996837556362152,0.996837556362152,0.0,226.8328857421875,234.0,58423.29296875,0.0,4058.2255859375,1.0,279.4429931640625,283.072998046875,296.54302978515625,298.2545166015625,293.1499938964844,293.1499938964844,279.1499938964844,33714.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.847680568695069,3.847706079483032,9.878506261884468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.8369140625,0.0,1746.39453125,1895.4371337890625,0.0,4300.0,0.9483376145362854,1.0,0.0,3.0,1.0,0.0
18196440,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8068558573722839,0.3984431624412536,0.3622785210609436,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.972545564174652,0.6944484710693359,0.6586806774139404,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.906929612159729,0.5735141038894653,0.4024529159069061,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8415871858596802,0.4565044641494751,0.4358785152435303,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6920990347862244,0.2482426166534423,1.139074444770813,285.012939453125,284.95001220703125,301.7640380859375,291.7646484375,298.50164794921875,297.2226867675781,285.0123291015625,1.0,0.6875736117362976,0.3742477297782898,0.3742477297782898,1.0,1.0,-3.6010384559631348,1.0137715339660645,2.5872669219970703,0.2046706825494766,0.996837556362152,0.996837556362152,0.0,226.8328857421875,234.0,58423.29296875,0.0,4058.2255859375,1.0,279.4429931640625,283.072998046875,296.54302978515625,298.2545166015625,293.1499938964844,293.1499938964844,279.1499938964844,33714.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.847680568695069,3.847706079483032,9.878506261884468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.8369140625,0.0,1746.39453125,1895.4371337890625,0.0,4300.0,0.9483376145362854,1.0,0.0,3.0,1.0,0.0
18196500,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8056070804595947,0.3980779945850372,0.3622665703296661,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.971201241016388,0.6942003965377808,0.6588186621665955,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9063674807548524,0.5747712850570679,0.4035825431346893,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8405649662017822,0.4565404057502746,0.4361744523048401,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6911439299583435,0.2482299208641052,1.1398169994354248,284.880615234375,284.95001220703125,301.7809143066406,291.7583312988281,298.5038146972656,297.2212829589844,284.8775939941406,1.0,0.6886274814605713,0.3738285601139068,0.3738285601139068,1.0,1.0,-3.603805780410767,1.0133585929870603,2.590447187423706,0.2037461251020431,0.9080567955970764,0.9080567955970764,0.0,228.2625274658203,234.0,59461.29296875,0.0,4074.27099609375,1.0,279.1932067871094,282.912353515625,296.5965881347656,298.4636535644531,293.1499938964844,293.1499938964844,279.1499938964844,36965.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.829693794250488,3.8297197818756095,9.786364216779475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.45703125,0.0,1750.0054931640625,1895.4371337890625,0.0,4300.0,0.9445082545280457,1.0,0.0,3.0,1.0,0.0
18196560,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8034877777099609,0.3974976241588592,0.3618519008159637,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9689591526985168,0.6936681866645813,0.6584531664848328,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9048901796340942,0.5758118629455566,0.4043783247470855,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8388073444366455,0.4563679993152618,0.4361343681812286,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6894968748092651,0.2480731308460235,1.139658808708191,284.89068603515625,284.95001220703125,301.79766845703125,291.75201416015625,298.5042419433594,297.217529296875,284.892333984375,1.0,0.6895197629928589,0.373426079750061,0.373426079750061,1.0,1.0,-3.60359001159668,1.0120246410369873,2.5915653705596924,0.2025353908538818,0.8919592499732971,0.8919592499732971,0.0,230.1490173339844,237.0,59248.7890625,0.0,4085.322998046875,1.0,279.1560363769531,282.926513671875,296.600341796875,298.415283203125,293.1499938964844,293.1499938964844,279.45001220703125,38706.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7532780170440674,3.7533035278320312,9.399716418556636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.0380859375,0.0,1671.9591064453125,1895.4371337890625,0.0,4300.0,0.9302476048469543,1.0,0.0,3.0,1.0,0.0
18196620,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.800970196723938,0.397584468126297,0.3617298007011413,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9661617279052734,0.6940158009529114,0.658519446849823,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9038142561912536,0.5792428851127625,0.4065806865692138,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8367456793785095,0.4569871127605438,0.4365624487400055,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.687503457069397,0.2483071237802505,1.1404588222503662,285.01275634765625,284.95001220703125,301.8306579589844,291.7393798828125,298.51385498046875,297.2221374511719,285.0121459960937,1.0,0.6914406418800354,0.3726211190223694,0.3726211190223694,1.0,1.0,-3.6076388359069824,1.0108264684677124,2.5968122482299805,0.2003398835659027,0.9968011379241944,0.9968011379241944,0.0,232.9211883544922,240.0,58410.84375,0.0,4113.0732421875,1.0,279.4429931640625,283.072021484375,296.5228881835937,298.2334289550781,293.1499938964844,293.1499938964844,279.1499938964844,33719.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.847903490066528,3.8479292392730713,9.879652225208702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.4453125,0.0,1746.7052001953125,1895.4371337890625,0.0,4300.0,0.948391616344452,1.0,0.0,3.0,1.0,0.0
18196680,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.800970196723938,0.397584468126297,0.3617298007011413,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9661617279052734,0.6940158009529114,0.658519446849823,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9038142561912536,0.5792428851127625,0.4065806865692138,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8367456793785095,0.4569871127605438,0.4365624487400055,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.687503457069397,0.2483071237802505,1.1404588222503662,285.01275634765625,284.95001220703125,301.8306579589844,291.7393798828125,298.51385498046875,297.2221374511719,285.0121459960937,1.0,0.6914406418800354,0.3726211190223694,0.3726211190223694,1.0,1.0,-3.6076388359069824,1.0108264684677124,2.5968122482299805,0.2003398835659027,0.9968011379241944,0.9968011379241944,0.0,232.9211883544922,240.0,58410.84375,0.0,4113.0732421875,1.0,279.4429931640625,283.072021484375,296.5228881835937,298.2334289550781,293.1499938964844,293.1499938964844,279.1499938964844,33719.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.847903490066528,3.8479292392730713,9.879652225208702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.4453125,0.0,1746.7052001953125,1895.4371337890625,0.0,4300.0,0.948391616344452,1.0,0.0,3.0,1.0,0.0
18196740,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7977151274681091,0.3966321945190429,0.3612953722476959,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.962524116039276,0.6931645274162292,0.6582245230674744,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9019566774368286,0.5815279483795166,0.4084990918636322,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8341010808944702,0.4568312764167785,0.4367996752262115,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6850025057792664,0.248119980096817,1.1409659385681152,284.8905639648437,284.95001220703125,301.8627014160156,291.7265625,298.5159606933594,297.21697998046875,284.8920593261719,1.0,0.6933479309082031,0.3718161582946777,0.3718161582946777,1.0,1.0,-3.609976291656494,1.00905442237854,2.600921869277954,0.1982202678918838,0.891798734664917,0.891798734664917,0.0,236.2318420410156,243.0,59234.53125,0.0,4139.65576171875,1.0,279.15594482421875,282.9255065917969,296.5801696777344,298.3938293457031,293.1499938964844,293.1499938964844,279.45001220703125,38704.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.753461360931397,3.75348687171936,9.400635576639617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.22509765625,0.0,1672.162109375,1895.4371337890625,0.0,4300.0,0.930245876312256,1.0,0.0,3.0,1.0,0.0
18196800,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7977151274681091,0.3966321945190429,0.3612953722476959,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.962524116039276,0.6931645274162292,0.6582245230674744,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9019566774368286,0.5815279483795166,0.4084990918636322,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8341010808944702,0.4568312764167785,0.4367996752262115,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6850025057792664,0.248119980096817,1.1409659385681152,284.8905639648437,284.95001220703125,301.8627014160156,291.7265625,298.5159606933594,297.21697998046875,284.8920593261719,1.0,0.6933479309082031,0.3718161582946777,0.3718161582946777,1.0,1.0,-3.609976291656494,1.00905442237854,2.600921869277954,0.1982202678918838,0.891798734664917,0.891798734664917,0.0,236.2318420410156,243.0,59234.53125,0.0,4139.65576171875,1.0,279.15594482421875,282.9255065917969,296.5801696777344,298.3938293457031,293.1499938964844,293.1499938964844,279.45001220703125,38704.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.753461360931397,3.75348687171936,9.400635576639617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.22509765625,0.0,1672.162109375,1895.4371337890625,0.0,4300.0,0.930245876312256,1.0,0.0,3.0,1.0,0.0
18196860,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7952985763549805,0.3967148065567016,0.3611703515052795,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9596959948539734,0.6934440732002258,0.6582279205322266,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9009888768196106,0.5849553942680359,0.4106983542442322,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.832142174243927,0.4574357271194458,0.4372135698795318,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6830887198448181,0.2483379691839218,1.1416926383972168,285.01251220703125,284.95001220703125,301.8934020996094,291.7135009765625,298.5249938964844,297.2215576171875,285.0118713378906,1.0,0.6952325701713562,0.3710547387599945,0.3710547387599945,1.0,1.0,-3.613836765289306,1.007914900779724,2.605921983718872,0.1961170732975006,0.9963671565055848,0.9963671565055848,0.0,238.99591064453125,246.0,58388.84375,0.0,4166.9619140625,1.0,279.4429931640625,283.0711669921875,296.5021667480469,298.2112731933594,293.1499938964844,293.1499938964844,279.1499938964844,33728.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.847341537475586,3.84736704826355,9.87676571639895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.744140625,0.0,1746.0902099609375,1895.4371337890625,0.0,4300.0,0.9482702016830444,1.0,0.0,3.0,1.0,0.0
18196920,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7952985763549805,0.3967148065567016,0.3611703515052795,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9596959948539734,0.6934440732002258,0.6582279205322266,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9009888768196106,0.5849553942680359,0.4106983542442322,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.832142174243927,0.4574357271194458,0.4372135698795318,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6830887198448181,0.2483379691839218,1.1416926383972168,285.01251220703125,284.95001220703125,301.8934020996094,291.7135009765625,298.5249938964844,297.2215576171875,285.0118713378906,1.0,0.6952325701713562,0.3710547387599945,0.3710547387599945,1.0,1.0,-3.613836765289306,1.007914900779724,2.605921983718872,0.1961170732975006,0.9963671565055848,0.9963671565055848,0.0,238.99591064453125,246.0,58388.84375,0.0,4166.9619140625,1.0,279.4429931640625,283.0711669921875,296.5021667480469,298.2112731933594,293.1499938964844,293.1499938964844,279.1499938964844,33728.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.847341537475586,3.84736704826355,9.87676571639895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.744140625,0.0,1746.0902099609375,1895.4371337890625,0.0,4300.0,0.9482702016830444,1.0,0.0,3.0,1.0,0.0
18196980,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7921653389930725,0.3957614004611969,0.3607341647148132,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.956026017665863,0.6925266981124878,0.6578707098960876,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8992387652397156,0.5872207283973694,0.412605732679367,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8296160697937012,0.4572660028934479,0.4374378025531769,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6806861758232117,0.248135507106781,1.14213228225708,284.8904724121094,284.95001220703125,301.9223937988281,291.7001037597656,298.5263061523437,297.21636962890625,284.8919677734375,1.0,0.6971054673194885,0.3702933192253113,0.3702933192253113,1.0,1.0,-3.615987062454224,1.006208896636963,2.6097781658172607,0.1940976530313491,0.8913600444793701,0.8913600444793701,0.0,242.3023834228516,249.0,59207.10546875,0.0,4193.09765625,1.0,279.1559753417969,282.92498779296875,296.5590209960937,298.3709411621094,293.1499938964844,293.1499938964844,279.45001220703125,38720.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.752241134643554,3.752266645431519,9.3945237722437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.888671875,0.0,1670.8470458984375,1895.4371337890625,0.0,4300.0,0.9299843907356262,1.0,0.0,3.0,1.0,0.0
18197040,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7921653389930725,0.3957614004611969,0.3607341647148132,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.956026017665863,0.6925266981124878,0.6578707098960876,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8992387652397156,0.5872207283973694,0.412605732679367,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8296160697937012,0.4572660028934479,0.4374378025531769,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6806861758232117,0.248135507106781,1.14213228225708,284.8904724121094,284.95001220703125,301.9223937988281,291.7001037597656,298.5263061523437,297.21636962890625,284.8919677734375,1.0,0.6971054673194885,0.3702933192253113,0.3702933192253113,1.0,1.0,-3.615987062454224,1.006208896636963,2.6097781658172607,0.1940976530313491,0.8913600444793701,0.8913600444793701,0.0,242.3023834228516,249.0,59207.10546875,0.0,4193.09765625,1.0,279.1559753417969,282.92498779296875,296.5590209960937,298.3709411621094,293.1499938964844,293.1499938964844,279.45001220703125,38720.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.752241134643554,3.752266645431519,9.3945237722437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.888671875,0.0,1670.8470458984375,1895.4371337890625,0.0,4300.0,0.9299843907356262,1.0,0.0,3.0,1.0,0.0
18197100,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7906001210212708,0.3957047164440155,0.3604748547077179,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9541555643081664,0.6925114393234253,0.6576030850410461,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8983748555183411,0.5888304114341736,0.413534015417099,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8283393979072571,0.4574675261974334,0.4374753534793854,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.679445207118988,0.2481711357831955,1.14202618598938,285.0135192871094,284.95001220703125,301.9361572265625,291.6932373046875,298.5295104980469,297.21759033203125,285.0155334472656,1.0,0.6979568600654602,0.3699126243591308,0.3699126243591308,1.0,1.0,-3.616379499435425,1.0051418542861938,2.6112377643585205,0.1928672194480896,0.9746267199516296,0.9746267199516296,0.0,243.90611267089844,249.0,58269.5390625,0.0,4204.06689453125,1.0,279.40380859375,283.0722961425781,296.49481201171875,298.1575012207031,293.1499938964844,293.1499938964844,279.45001220703125,34609.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.788341999053955,3.78836727142334,9.576166348779225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.40673828125,0.0,1681.798095703125,1895.4371337890625,0.0,4300.0,0.9367933869361876,1.0,0.0,3.0,1.0,0.0
18197160,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7898273468017578,0.3958392441272735,0.3605994880199432,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9531570076942444,0.6927367448806763,0.6578028798103333,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.898322343826294,0.5906317830085754,0.4147872626781463,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8277281522750854,0.4578562080860138,0.4378338754177093,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6788333654403687,0.24833744764328,1.1427778005599976,285.0125427246094,284.95001220703125,301.9493408203125,291.6862487792969,298.5341796875,297.22088623046875,285.0115966796875,1.0,0.6989552974700928,0.3695398271083832,0.3695398271083832,1.0,1.0,-3.619609832763672,1.0050091743469238,2.614600658416748,0.1919761747121811,0.9957717061042786,0.9957717061042786,0.0,245.07290649414065,252.0,58353.0078125,0.0,4219.90673828125,1.0,279.4440612792969,283.0706787109375,296.4794311523437,298.18682861328125,293.1499938964844,293.1499938964844,279.1499938964844,33688.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.847209930419922,3.8472354412078857,9.876090416582883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.798828125,0.0,1745.6097412109375,1895.4371337890625,0.0,4300.0,0.947988212108612,1.0,0.0,3.0,1.0,0.0
18197220,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7868276834487915,0.3948873877525329,0.3601703345775604,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.94948810338974,0.6917561292648315,0.657393217086792,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8966729044914246,0.5928676724433899,0.4166825711727142,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8253125548362732,0.4576754868030548,0.4380523562431335,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6765356659889221,0.2481215447187423,1.1431678533554075,284.8904113769531,284.95001220703125,301.973876953125,291.671875,298.5342102050781,297.2156677246094,284.89190673828125,1.0,0.7007971405982971,0.3687942028045654,0.3687942028045654,1.0,1.0,-3.62162446975708,1.0033001899719238,2.618324279785156,0.1899781674146652,0.8906174898147583,0.8906174898147583,0.0,248.368392944336,255.0,59166.15234375,0.0,4245.681640625,1.0,279.156005859375,282.92486572265625,296.5362243652344,298.3456726074219,293.1499938964844,293.1499938964844,279.45001220703125,38740.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.749789714813232,3.749815225601196,9.38225241498003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.0146484375,0.0,1668.1181640625,1895.4371337890625,0.0,4300.0,0.929449200630188,1.0,0.0,3.0,1.0,0.0
18197280,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7868276834487915,0.3948873877525329,0.3601703345775604,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.94948810338974,0.6917561292648315,0.657393217086792,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8966729044914246,0.5928676724433899,0.4166825711727142,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8253125548362732,0.4576754868030548,0.4380523562431335,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6765356659889221,0.2481215447187423,1.1431678533554075,284.8904113769531,284.95001220703125,301.973876953125,291.671875,298.5342102050781,297.2156677246094,284.89190673828125,1.0,0.7007971405982971,0.3687942028045654,0.3687942028045654,1.0,1.0,-3.62162446975708,1.0033001899719238,2.618324279785156,0.1899781674146652,0.8906174898147583,0.8906174898147583,0.0,248.368392944336,255.0,59166.15234375,0.0,4245.681640625,1.0,279.156005859375,282.92486572265625,296.5362243652344,298.3456726074219,293.1499938964844,293.1499938964844,279.45001220703125,38740.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.749789714813232,3.749815225601196,9.38225241498003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.0146484375,0.0,1668.1181640625,1895.4371337890625,0.0,4300.0,0.929449200630188,1.0,0.0,3.0,1.0,0.0
18197340,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7845965623855591,0.3949632942676544,0.3600422441959381,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.946626603603363,0.6919006109237671,0.6572735905647278,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8958276510238647,0.5962525606155396,0.4188517928123474,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8235060572624207,0.4582550227642059,0.4384439289569855,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6747643947601318,0.2483103722333908,1.143767237663269,285.0116271972656,284.95001220703125,301.9956359863281,291.6568603515625,298.54058837890625,297.2201232910156,285.0110168457031,1.0,0.7026174068450928,0.36804860830307,0.36804860830307,1.0,1.0,-3.625117063522339,1.0020745992660522,2.623042583465576,0.187853530049324,0.994361937046051,0.994361937046051,0.0,251.1288452148437,258.0,58310.2109375,0.0,4272.1689453125,1.0,279.4429626464844,283.07012939453125,296.45623779296875,298.1605529785156,293.1499938964844,293.1499938964844,279.1499938964844,33745.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.843223810195923,3.843249320983887,9.85563588074001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.9912109375,0.0,1741.19140625,1895.4371337890625,0.0,4300.0,0.9473512172698976,1.0,0.0,3.0,1.0,0.0
18197400,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7845965623855591,0.3949632942676544,0.3600422441959381,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.946626603603363,0.6919006109237671,0.6572735905647278,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8958276510238647,0.5962525606155396,0.4188517928123474,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8235060572624207,0.4582550227642059,0.4384439289569855,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6747643947601318,0.2483103722333908,1.143767237663269,285.0116271972656,284.95001220703125,301.9956359863281,291.6568603515625,298.54058837890625,297.2201232910156,285.0110168457031,1.0,0.7026174068450928,0.36804860830307,0.36804860830307,1.0,1.0,-3.625117063522339,1.0020745992660522,2.623042583465576,0.187853530049324,0.994361937046051,0.994361937046051,0.0,251.1288452148437,258.0,58310.2109375,0.0,4272.1689453125,1.0,279.4429626464844,283.07012939453125,296.45623779296875,298.1605529785156,293.1499938964844,293.1499938964844,279.1499938964844,33745.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.843223810195923,3.843249320983887,9.85563588074001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.9912109375,0.0,1741.19140625,1895.4371337890625,0.0,4300.0,0.9473512172698976,1.0,0.0,3.0,1.0,0.0
18197460,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7816923260688782,0.394009917974472,0.3596038818359375,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.942939281463623,0.6908535361289978,0.656792938709259,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8942294716835022,0.5984447002410889,0.4207130670547485,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8211525678634644,0.4580605924129486,0.4386448264122009,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6725411415100098,0.2480794936418533,1.1440813541412354,284.8903503417969,284.95001220703125,302.0142517089844,291.64111328125,298.538818359375,297.2147827148437,284.8918151855469,1.0,0.7044251561164856,0.3673029243946075,0.3673029243946075,1.0,1.0,-3.6268818378448486,1.000276803970337,2.6266047954559326,0.1858107149600982,0.8894808292388916,0.8894808292388916,0.0,254.43505859375,261.0,59109.65625,0.0,4297.40283203125,1.0,279.156005859375,282.9251708984375,296.5111694335937,298.3172302246094,293.1499938964844,293.1499938964844,279.45001220703125,38771.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.745875597000122,3.745901107788086,9.362676109958556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.205078125,0.0,1663.751708984375,1895.4371337890625,0.0,4300.0,0.9286014437675476,1.0,0.0,3.0,1.0,0.0
18197520,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7816923260688782,0.394009917974472,0.3596038818359375,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.942939281463623,0.6908535361289978,0.656792938709259,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8942294716835022,0.5984447002410889,0.4207130670547485,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8211525678634644,0.4580605924129486,0.4386448264122009,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6725411415100098,0.2480794936418533,1.1440813541412354,284.8903503417969,284.95001220703125,302.0142517089844,291.64111328125,298.538818359375,297.2147827148437,284.8918151855469,1.0,0.7044251561164856,0.3673029243946075,0.3673029243946075,1.0,1.0,-3.6268818378448486,1.000276803970337,2.6266047954559326,0.1858107149600982,0.8894808292388916,0.8894808292388916,0.0,254.43505859375,261.0,59109.65625,0.0,4297.40283203125,1.0,279.156005859375,282.9251708984375,296.5111694335937,298.3172302246094,293.1499938964844,293.1499938964844,279.45001220703125,38771.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.745875597000122,3.745901107788086,9.362676109958556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.205078125,0.0,1663.751708984375,1895.4371337890625,0.0,4300.0,0.9286014437675476,1.0,0.0,3.0,1.0,0.0
18197580,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7795502543449402,0.3940833508968353,0.3594755232334137,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9400843977928162,0.6909317970275879,0.6566135287284851,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8934289216995239,0.6017915606498718,0.4228561818599701,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8193997740745544,0.4586283266544342,0.4390262067317962,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6708366274833679,0.2482546716928482,1.1446220874786377,285.010986328125,284.95001220703125,302.02935791015625,291.6245422363281,298.543212890625,297.2191162109375,285.0103759765625,1.0,0.7062137722969055,0.366557240486145,0.366557240486145,1.0,1.0,-3.63018798828125,0.998981237411499,2.631206750869751,0.183648020029068,0.9925904273986816,0.9925904273986816,0.0,257.19439697265625,264.0,58248.51171875,0.0,4323.46435546875,1.0,279.44293212890625,283.070068359375,296.4296875,298.1303100585937,293.1499938964844,293.1499938964844,279.1499938964844,33754.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839183568954468,3.839209079742432,9.834924412643886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.9814453125,0.0,1736.3363037109375,1895.4371337890625,0.0,4300.0,0.9464447498321532,1.0,0.0,3.0,1.0,0.0
18197640,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7795502543449402,0.3940833508968353,0.3594755232334137,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9400843977928162,0.6909317970275879,0.6566135287284851,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8934289216995239,0.6017915606498718,0.4228561818599701,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8193997740745544,0.4586283266544342,0.4390262067317962,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6708366274833679,0.2482546716928482,1.1446220874786377,285.010986328125,284.95001220703125,302.02935791015625,291.6245422363281,298.543212890625,297.2191162109375,285.0103759765625,1.0,0.7062137722969055,0.366557240486145,0.366557240486145,1.0,1.0,-3.63018798828125,0.998981237411499,2.631206750869751,0.183648020029068,0.9925904273986816,0.9925904273986816,0.0,257.19439697265625,264.0,58248.51171875,0.0,4323.46435546875,1.0,279.44293212890625,283.070068359375,296.4296875,298.1303100585937,293.1499938964844,293.1499938964844,279.1499938964844,33754.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839183568954468,3.839209079742432,9.834924412643886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.9814453125,0.0,1736.3363037109375,1895.4371337890625,0.0,4300.0,0.9464447498321532,1.0,0.0,3.0,1.0,0.0
18197700,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7785213589668274,0.3937113285064697,0.3594543039798736,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9386973977088928,0.690513551235199,0.6565918326377869,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8930456042289734,0.602967381477356,0.4239445030689239,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8185700178146362,0.4586277902126312,0.4392887651920318,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6700567007064819,0.2482043206691742,1.1452001333236694,284.8793640136719,284.95001220703125,302.03546142578125,291.6159362792969,298.542236328125,297.2174987792969,284.87646484375,1.0,0.7071810364723206,0.3661844134330749,0.3661844134330749,1.0,1.0,-3.632464647293091,0.9985235929489136,2.633940935134888,0.1827679127454757,0.903663456439972,0.903663456439972,0.0,258.6199035644531,264.0,59266.15625,0.0,4338.470703125,1.0,279.1933898925781,282.9107360839844,296.4815673828125,298.3363647460937,293.1499938964844,293.1499938964844,279.1499938964844,37090.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.818718671798706,3.818744421005249,9.73035298557079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.53125,0.0,1737.63916015625,1895.4371337890625,0.0,4300.0,0.942086398601532,1.0,0.0,3.0,1.0,0.0
