time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197760,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7767561078071594,0.3931340873241424,0.3590395748615265,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9364156126976012,0.6898071765899658,0.6560675501823425,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8918740153312683,0.6038755178451538,0.4246655702590942,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8171026110649109,0.4584250152111053,0.4392180740833282,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6686962842941284,0.2480109632015228,1.144880294799805,284.8902893066406,284.95001220703125,302.04058837890625,291.6070861816406,298.5391845703125,297.21343994140625,284.89190673828125,1.0,0.7079874873161316,0.3658269047737121,0.3658269047737121,1.0,1.0,-3.631736516952514,0.9971521496772766,2.634584426879883,0.181613340973854,0.8879103064537048,0.8879103064537048,0.0,260.5028381347656,267.0,59031.87890625,0.0,4348.18408203125,1.0,279.1560974121094,282.92626953125,296.483154296875,298.2848205566406,293.1499938964844,293.1499938964844,279.45001220703125,38820.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739787817001343,3.739813089370728,9.332267723038968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.73388671875,0.0,1656.997802734375,1895.4371337890625,0.0,4300.0,0.9273233413696288,1.0,0.0,3.0,1.0,0.0
18197820,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7746761441230774,0.3932070732116699,0.3589140176773071,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9335222244262696,0.6897558569908142,0.6557797193527222,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8909947276115417,0.6069804430007935,0.4266590774059295,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8153653144836426,0.4589847922325134,0.4395942687988281,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6670313477516174,0.248168796300888,1.1453595161437988,285.01007080078125,284.95001220703125,302.0475769042969,291.5886535644531,298.5407409667969,297.2168273925781,285.0094299316406,1.0,0.7097313404083252,0.3651119470596313,0.3651119470596313,1.0,1.0,-3.634655714035034,0.995821177959442,2.638834476470948,0.1794938445091247,0.990125298500061,0.990125298500061,0.0,263.2874450683594,270.0,58166.39453125,0.0,4373.42626953125,1.0,279.4429016113281,283.0703430175781,296.3998107910156,298.0956115722656,293.1499938964844,293.1499938964844,279.1499938964844,33765.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8334317207336426,3.8334572315216064,9.805477247937231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.6845703125,0.0,1729.4256591796875,1895.4371337890625,0.0,4300.0,0.9451528787612916,1.0,0.0,3.0,1.0,0.0
18197880,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7746761441230774,0.3932070732116699,0.3589140176773071,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9335222244262696,0.6897558569908142,0.6557797193527222,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8909947276115417,0.6069804430007935,0.4266590774059295,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8153653144836426,0.4589847922325134,0.4395942687988281,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6670313477516174,0.248168796300888,1.1453595161437988,285.01007080078125,284.95001220703125,302.0475769042969,291.5886535644531,298.5407409667969,297.2168273925781,285.0094299316406,1.0,0.7097313404083252,0.3651119470596313,0.3651119470596313,1.0,1.0,-3.634655714035034,0.995821177959442,2.638834476470948,0.1794938445091247,0.990125298500061,0.990125298500061,0.0,263.2874450683594,270.0,58166.39453125,0.0,4373.42626953125,1.0,279.4429016113281,283.0703430175781,296.3998107910156,298.0956115722656,293.1499938964844,293.1499938964844,279.1499938964844,33765.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8334317207336426,3.8334572315216064,9.805477247937231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.6845703125,0.0,1729.4256591796875,1895.4371337890625,0.0,4300.0,0.9451528787612916,1.0,0.0,3.0,1.0,0.0
18197940,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7719645500183105,0.3922577500343323,0.3584774732589721,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9298335909843444,0.6885070204734802,0.6551093459129333,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8893671035766602,0.6088387370109558,0.4282957017421722,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8130828142166138,0.4587716460227966,0.4397776424884796,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6649447679519653,0.2479048371315002,1.1455329656600952,284.89031982421875,284.95001220703125,302.04998779296875,291.5691223144531,298.5338134765625,297.21044921875,284.89178466796875,1.0,0.7114490270614624,0.3643969893455505,0.3643969893455505,1.0,1.0,-3.635733604431152,0.9938874840736388,2.641846179962158,0.1774472445249557,0.885671079158783,0.885671079158783,0.0,266.617431640625,273.0,58930.1484375,0.0,4397.04638671875,1.0,279.1560974121094,282.9278869628906,296.4513854980469,298.24688720703125,293.1499938964844,293.1499938964844,279.45001220703125,38859.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7318766117095934,3.73190188407898,9.292826916862396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.63134765625,0.0,1648.05908203125,1895.4371337890625,0.0,4300.0,0.9255496263504028,1.0,0.0,3.0,1.0,0.0
18198000,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7719645500183105,0.3922577500343323,0.3584774732589721,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9298335909843444,0.6885070204734802,0.6551093459129333,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8893671035766602,0.6088387370109558,0.4282957017421722,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8130828142166138,0.4587716460227966,0.4397776424884796,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6649447679519653,0.2479048371315002,1.1455329656600952,284.89031982421875,284.95001220703125,302.04998779296875,291.5691223144531,298.5338134765625,297.21044921875,284.89178466796875,1.0,0.7114490270614624,0.3643969893455505,0.3643969893455505,1.0,1.0,-3.635733604431152,0.9938874840736388,2.641846179962158,0.1774472445249557,0.885671079158783,0.885671079158783,0.0,266.617431640625,273.0,58930.1484375,0.0,4397.04638671875,1.0,279.1560974121094,282.9278869628906,296.4513854980469,298.24688720703125,293.1499938964844,293.1499938964844,279.45001220703125,38859.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7318766117095934,3.73190188407898,9.292826916862396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.63134765625,0.0,1648.05908203125,1895.4371337890625,0.0,4300.0,0.9255496263504028,1.0,0.0,3.0,1.0,0.0
18198060,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.769976019859314,0.3923278450965881,0.3583520352840423,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9269853234291076,0.688376784324646,0.6547420620918274,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.888500988483429,0.6118581295013428,0.4302141666412353,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8113768696784973,0.459320068359375,0.4401452243328094,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6633439064025879,0.2480460256338119,1.1459366083145142,285.009521484375,284.95001220703125,302.04998779296875,291.5550537109375,298.5335388183594,297.2137756347656,285.0089111328125,1.0,0.7131438255310059,0.3637299239635467,0.3637299239635467,1.0,1.0,-3.638365507125856,0.9926050305366516,2.645760536193848,0.1754259467124939,0.9872097373008728,0.9872097373008728,0.0,269.3880310058594,276.0,58067.2890625,0.0,4421.47998046875,1.0,279.4428405761719,283.0716857910156,296.3680725097656,298.0566101074219,293.1499938964844,293.1499938964844,279.1499938964844,33765.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.825373411178589,3.8253986835479736,9.764295327840955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.654296875,0.0,1719.6531982421875,1895.4371337890625,0.0,4300.0,0.9433371424674988,1.0,0.0,3.0,1.0,0.0
18198120,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.769976019859314,0.3923278450965881,0.3583520352840423,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9269853234291076,0.688376784324646,0.6547420620918274,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.888500988483429,0.6118581295013428,0.4302141666412353,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8113768696784973,0.459320068359375,0.4401452243328094,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6633439064025879,0.2480460256338119,1.1459366083145142,285.009521484375,284.95001220703125,302.04998779296875,291.5550537109375,298.5335388183594,297.2137756347656,285.0089111328125,1.0,0.7131438255310059,0.3637299239635467,0.3637299239635467,1.0,1.0,-3.638365507125856,0.9926050305366516,2.645760536193848,0.1754259467124939,0.9872097373008728,0.9872097373008728,0.0,269.3880310058594,276.0,58067.2890625,0.0,4421.47998046875,1.0,279.4428405761719,283.0716857910156,296.3680725097656,298.0566101074219,293.1499938964844,293.1499938964844,279.1499938964844,33765.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.825373411178589,3.8253986835479736,9.764295327840955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.654296875,0.0,1719.6531982421875,1895.4371337890625,0.0,4300.0,0.9433371424674988,1.0,0.0,3.0,1.0,0.0
18198180,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7673850059509277,0.3913853764533996,0.357917457818985,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.923400342464447,0.6870781183242798,0.6540167331695557,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8869355320930481,0.6136564612388611,0.4318056106567383,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8091280460357666,0.4590999484062195,0.4403190910816192,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6613484621047974,0.2477725744247436,1.1460542678833008,284.8919372558594,284.95001220703125,302.04998779296875,291.5524597167969,298.5262451171875,297.20758056640625,284.8934326171875,1.0,0.7148212790489197,0.3630628585815429,0.3630628585815429,1.0,1.0,-3.639246702194214,0.9907559156417848,2.64849066734314,0.1734920889139175,0.8845530152320862,0.8845530152320862,0.0,272.6986389160156,279.0,58853.16015625,0.0,4444.4755859375,1.0,279.1561584472656,282.9310607910156,296.4283142089844,298.2151794433594,293.1499938964844,293.1499938964844,279.45001220703125,38828.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7238998413085938,3.7239251136779785,9.2531428208531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.80615234375,0.0,1638.54248046875,1895.4371337890625,0.0,4300.0,0.9237708449363708,1.0,0.0,3.0,1.0,0.0
18198240,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7673850059509277,0.3913853764533996,0.357917457818985,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.923400342464447,0.6870781183242798,0.6540167331695557,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8869355320930481,0.6136564612388611,0.4318056106567383,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8091280460357666,0.4590999484062195,0.4403190910816192,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6613484621047974,0.2477725744247436,1.1460542678833008,284.8919372558594,284.95001220703125,302.04998779296875,291.5524597167969,298.5262451171875,297.20758056640625,284.8934326171875,1.0,0.7148212790489197,0.3630628585815429,0.3630628585815429,1.0,1.0,-3.639246702194214,0.9907559156417848,2.64849066734314,0.1734920889139175,0.8845530152320862,0.8845530152320862,0.0,272.6986389160156,279.0,58853.16015625,0.0,4444.4755859375,1.0,279.1561584472656,282.9310607910156,296.4283142089844,298.2151794433594,293.1499938964844,293.1499938964844,279.45001220703125,38828.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7238998413085938,3.7239251136779785,9.2531428208531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.80615234375,0.0,1638.54248046875,1895.4371337890625,0.0,4300.0,0.9237708449363708,1.0,0.0,3.0,1.0,0.0
18198300,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7661049962043762,0.3913323879241943,0.3576677143573761,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9216203093528748,0.6868760585784912,0.6535805463790894,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8861744999885559,0.6150509119033813,0.4325802624225616,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8079832196235657,0.4592813551425934,0.4403396844863891,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.660324215888977,0.2477761656045913,1.1458100080490112,285.0133972167969,284.95001220703125,302.04998779296875,291.55523681640625,298.525390625,297.20831298828125,285.0152893066406,1.0,0.7155801653862,0.3627293407917022,0.3627293407917022,1.0,1.0,-3.639076471328736,0.9896442890167236,2.649432182312012,0.1723142713308334,0.9670455455780028,0.9670455455780028,0.0,274.2914733886719,279.0,57937.55078125,0.0,4453.9287109375,1.0,279.4031677246094,283.0765686035156,296.36871337890625,298.0064392089844,293.1499938964844,293.1499938964844,279.45001220703125,34568.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.761837720870972,3.761862754821777,9.44264002100681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.61279296875,0.0,1650.1531982421875,1895.4371337890625,0.0,4300.0,0.9308395981788636,1.0,0.0,3.0,1.0,0.0
18198360,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7654843330383301,0.3914613425731659,0.3577917218208313,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9206395745277404,0.686903178691864,0.653600811958313,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8861039280891418,0.6166261434555054,0.433682769536972,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8074385523796082,0.4596432447433471,0.440677285194397,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6598158478736877,0.2479079216718673,1.146418213844299,285.0118103027344,284.95001220703125,302.04998779296875,291.5605773925781,298.5261535644531,297.21099853515625,285.0108947753906,1.0,0.7164843678474426,0.362404853105545,0.362404853105545,1.0,1.0,-3.641710758209229,0.9894458651542664,2.6522650718688965,0.1714633256196975,0.987592875957489,0.987592875957489,0.0,275.4593200683594,282.0,58038.08984375,0.0,4468.44189453125,1.0,279.4438781738281,283.0744323730469,296.3605651855469,298.0423583984375,293.1499938964844,293.1499938964844,279.1499938964844,33633.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.822179555892944,3.822204828262329,9.74799831965356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.7314453125,0.0,1714.75146484375,1895.4371337890625,0.0,4300.0,0.942298710346222,1.0,0.0,3.0,1.0,0.0
18198420,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7630195021629333,0.3905253708362579,0.3573705554008484,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9172078371047974,0.6855636239051819,0.6528450846672058,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8846060633659363,0.6183594465255737,0.4352390468120575,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8052133321762085,0.4594170153141022,0.4408513903617859,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6579184532165527,0.2476301938295364,1.1465283632278442,284.8937072753906,284.95001220703125,302.04998779296875,291.5786437988281,298.5190124511719,297.2049560546875,284.8951721191406,1.0,0.7181373834609985,0.3617558479309082,0.3617558479309082,1.0,1.0,-3.642520666122437,0.9876272082328796,2.654893398284912,0.1695651262998581,0.8860357999801636,0.8860357999801636,0.0,278.7518615722656,285.0,58881.05078125,0.0,4491.16064453125,1.0,279.1561584472656,282.9325866699219,296.439453125,298.22265625,293.1499938964844,293.1499938964844,279.45001220703125,38696.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7242393493652335,3.72426438331604,9.254829933524888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.185546875,0.0,1637.9281005859375,1895.4371337890625,0.0,4300.0,0.9237521290779114,1.0,0.0,3.0,1.0,0.0
18198480,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7630195021629333,0.3905253708362579,0.3573705554008484,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9172078371047974,0.6855636239051819,0.6528450846672058,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8846060633659363,0.6183594465255737,0.4352390468120575,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8052133321762085,0.4594170153141022,0.4408513903617859,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6579184532165527,0.2476301938295364,1.1465283632278442,284.8937072753906,284.95001220703125,302.04998779296875,291.5786437988281,298.5190124511719,297.2049560546875,284.8951721191406,1.0,0.7181373834609985,0.3617558479309082,0.3617558479309082,1.0,1.0,-3.642520666122437,0.9876272082328796,2.654893398284912,0.1695651262998581,0.8860357999801636,0.8860357999801636,0.0,278.7518615722656,285.0,58881.05078125,0.0,4491.16064453125,1.0,279.1561584472656,282.9325866699219,296.439453125,298.22265625,293.1499938964844,293.1499938964844,279.45001220703125,38696.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7242393493652335,3.72426438331604,9.254829933524888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.185546875,0.0,1637.9281005859375,1895.4371337890625,0.0,4300.0,0.9237521290779114,1.0,0.0,3.0,1.0,0.0
18198540,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7612081170082092,0.3906015157699585,0.3572515249252319,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9145690202713012,0.685341477394104,0.6523929834365845,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8838075995445251,0.6212649345397949,0.4370763599872589,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8035479784011841,0.4599509835243225,0.4412055015563965,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.656455397605896,0.2477593272924423,1.1468758583068848,285.0137023925781,284.95001220703125,302.04998779296875,291.6058349609375,298.5189819335937,297.2084045410156,285.0131225585937,1.0,0.7197762727737427,0.3611068725585937,0.3611068725585937,1.0,1.0,-3.644876718521118,0.9863076210021972,2.658569097518921,0.1675400137901306,0.9904982447624208,0.9904982447624208,0.0,281.50408935546875,288.0,58109.9609375,0.0,4514.8271484375,1.0,279.4428100585937,283.07574462890625,296.3896484375,298.070556640625,293.1499938964844,293.1499938964844,279.1499938964844,33600.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.823844194412232,3.823869466781616,9.756490726431366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.3916015625,0.0,1716.5113525390625,1895.4371337890625,0.0,4300.0,0.9428947567939758,1.0,0.0,3.0,1.0,0.0
18198600,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7612081170082092,0.3906015157699585,0.3572515249252319,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9145690202713012,0.685341477394104,0.6523929834365845,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8838075995445251,0.6212649345397949,0.4370763599872589,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8035479784011841,0.4599509835243225,0.4412055015563965,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.656455397605896,0.2477593272924423,1.1468758583068848,285.0137023925781,284.95001220703125,302.04998779296875,291.6058349609375,298.5189819335937,297.2084045410156,285.0131225585937,1.0,0.7197762727737427,0.3611068725585937,0.3611068725585937,1.0,1.0,-3.644876718521118,0.9863076210021972,2.658569097518921,0.1675400137901306,0.9904982447624208,0.9904982447624208,0.0,281.50408935546875,288.0,58109.9609375,0.0,4514.8271484375,1.0,279.4428100585937,283.07574462890625,296.3896484375,298.070556640625,293.1499938964844,293.1499938964844,279.1499938964844,33600.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.823844194412232,3.823869466781616,9.756490726431366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.3916015625,0.0,1716.5113525390625,1895.4371337890625,0.0,4300.0,0.9428947567939758,1.0,0.0,3.0,1.0,0.0
18198660,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7588251233100891,0.3896607160568237,0.3568227589130401,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9112803339958192,0.6839501261711121,0.6515844464302063,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8823279142379761,0.6229148507118225,0.4385740458965301,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8013567328453064,0.4597083032131195,0.4413628280162811,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6546221971511841,0.2474715262651443,1.1469405889511108,284.8944396972656,284.95001220703125,302.04998779296875,291.641357421875,298.5118408203125,297.20233154296875,284.8959045410156,1.0,0.7214012145996094,0.360458105802536,0.360458105802536,1.0,1.0,-3.645468473434448,0.9844167232513428,2.661051750183105,0.1656035631895065,0.88922518491745,0.88922518491745,0.0,284.8078308105469,291.0,59005.0859375,0.0,4537.04052734375,1.0,279.1560974121094,282.9315185546875,296.4837341308594,298.27032470703125,293.1499938964844,293.1499938964844,279.45001220703125,38565.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73310899734497,3.733134269714356,9.298965437665174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.36474609375,0.0,1647.242431640625,1895.4371337890625,0.0,4300.0,0.9256309270858764,1.0,0.0,3.0,1.0,0.0
18198720,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7588251233100891,0.3896607160568237,0.3568227589130401,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9112803339958192,0.6839501261711121,0.6515844464302063,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8823279142379761,0.6229148507118225,0.4385740458965301,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8013567328453064,0.4597083032131195,0.4413628280162811,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6546221971511841,0.2474715262651443,1.1469405889511108,284.8944396972656,284.95001220703125,302.04998779296875,291.641357421875,298.5118408203125,297.20233154296875,284.8959045410156,1.0,0.7214012145996094,0.360458105802536,0.360458105802536,1.0,1.0,-3.645468473434448,0.9844167232513428,2.661051750183105,0.1656035631895065,0.88922518491745,0.88922518491745,0.0,284.8078308105469,291.0,59005.0859375,0.0,4537.04052734375,1.0,279.1560974121094,282.9315185546875,296.4837341308594,298.27032470703125,293.1499938964844,293.1499938964844,279.45001220703125,38565.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73310899734497,3.733134269714356,9.298965437665174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.36474609375,0.0,1647.242431640625,1895.4371337890625,0.0,4300.0,0.9256309270858764,1.0,0.0,3.0,1.0,0.0
18198780,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7570799589157104,0.3897336721420288,0.3566985130310058,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9087719917297364,0.6836782693862915,0.6510831713676453,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8815374374389648,0.6257483959197998,0.440357506275177,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7997322082519531,0.4602281153202057,0.4417015612125397,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6532098650932312,0.2475913316011428,1.1472419500350952,285.0157470703125,284.95001220703125,302.04998779296875,291.68438720703125,298.5118103027344,297.2057800292969,285.01519775390625,1.0,0.7230103611946106,0.3598093688488006,0.3598093688488006,1.0,1.0,-3.647620439529419,0.983027994632721,2.6645925045013428,0.1635404974222183,0.9954793453216552,0.9954793453216552,0.0,287.5635986328125,294.0,58260.12109375,0.0,4560.208984375,1.0,279.44287109375,283.0756225585937,296.4485778808594,298.13525390625,293.1499938964844,293.1499938964844,279.1499938964844,33552.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.833874702453613,3.833900213241577,9.807744163481402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.9462890625,0.0,1728.2874755859375,1895.4371337890625,0.0,4300.0,0.9451289176940918,1.0,0.0,3.0,1.0,0.0
18198840,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7570799589157104,0.3897336721420288,0.3566985130310058,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9087719917297364,0.6836782693862915,0.6510831713676453,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8815374374389648,0.6257483959197998,0.440357506275177,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7997322082519531,0.4602281153202057,0.4417015612125397,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6532098650932312,0.2475913316011428,1.1472419500350952,285.0157470703125,284.95001220703125,302.04998779296875,291.68438720703125,298.5118103027344,297.2057800292969,285.01519775390625,1.0,0.7230103611946106,0.3598093688488006,0.3598093688488006,1.0,1.0,-3.647620439529419,0.983027994632721,2.6645925045013428,0.1635404974222183,0.9954793453216552,0.9954793453216552,0.0,287.5635986328125,294.0,58260.12109375,0.0,4560.208984375,1.0,279.44287109375,283.0756225585937,296.4485778808594,298.13525390625,293.1499938964844,293.1499938964844,279.1499938964844,33552.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.833874702453613,3.833900213241577,9.807744163481402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.9462890625,0.0,1728.2874755859375,1895.4371337890625,0.0,4300.0,0.9451289176940918,1.0,0.0,3.0,1.0,0.0
18198900,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7562479376792908,0.3893685042858124,0.3566819131374359,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9075806736946106,0.6830966472625732,0.6509039402008057,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8811562657356262,0.626649796962738,0.4412635266780853,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7989708185195923,0.4602035880088806,0.4419433772563934,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6525717377662659,0.2475156486034393,1.1477092504501345,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.5091247558594,297.203857421875,284.8819274902344,1.0,0.7238881587982178,0.3594849705696106,0.3594849705696106,1.0,1.0,-3.649335384368897,0.98252671957016,2.666808605194092,0.1627097874879837,0.9087936282157898,0.9087936282157898,0.0,288.9872436523437,294.0,59355.53125,0.0,4573.85107421875,1.0,279.1934509277344,282.91583251953125,296.5262451171875,298.370849609375,293.1499938964844,293.1499938964844,279.1499938964844,36761.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.819603443145752,3.819629192352295,9.734862942423206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.4189453125,0.0,1736.133544921875,1895.4371337890625,0.0,4300.0,0.9421413540840148,1.0,0.0,3.0,1.0,0.0
18198960,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7547925114631653,0.3887891769409179,0.3562712967395782,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9056910276412964,0.6822389960289001,0.6502346396446228,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8800915479660034,0.6273127794265747,0.4418027698993683,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7976047396659851,0.4599693417549133,0.4418479800224304,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6514502763748169,0.2472945749759674,1.1472762823104858,284.8944396972656,284.95001220703125,302.04998779296875,291.7341003417969,298.5047302246094,297.19970703125,284.8960266113281,1.0,0.7246074080467224,0.3591761887073517,0.3591761887073517,1.0,1.0,-3.648053169250488,0.981130063533783,2.6669230461120605,0.1616208404302597,0.8937398195266724,0.8937398195266724,0.0,290.86346435546875,297.0,59204.80859375,0.0,4581.978515625,1.0,279.15606689453125,282.9286499023437,296.5556335449219,298.3517761230469,293.1499938964844,293.1499938964844,279.45001220703125,38458.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.748414993286133,3.7484405040740967,9.375374361297872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.31591796875,0.0,1664.330078125,1895.4371337890625,0.0,4300.0,0.9289963245391846,1.0,0.0,3.0,1.0,0.0
18199020,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7531067132949829,0.3888571560382843,0.3561386466026306,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.903346598148346,0.6819182634353638,0.64968341588974,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8793029189109802,0.6300700902938843,0.4435279667377472,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7960166335105896,0.4604732394218445,0.4421685934066772,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6500844955444336,0.2474054545164108,1.1475309133529663,285.0177307128906,284.95001220703125,302.04998779296875,291.78973388671875,298.5047912597656,297.2030944824219,285.0171813964844,1.0,0.7261859774589539,0.3585585951805115,0.3585585951805115,1.0,1.0,-3.649986505508423,0.9797675609588624,2.6702189445495605,0.159618392586708,1.0,1.0,0.0,293.6241149902344,300.0,58475.53125,0.0,4604.60888671875,1.0,279.4429931640625,283.0743713378906,296.5324401855469,298.23028564453125,293.1499938964844,293.1499938964844,279.1499938964844,33552.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.849497079849243,3.849522590637207,9.88783654065628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.8525390625,0.0,1747.337158203125,1895.4371337890625,0.0,4300.0,0.9485875368118286,1.0,0.0,3.0,1.0,0.0
18199080,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7531067132949829,0.3888571560382843,0.3561386466026306,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.903346598148346,0.6819182634353638,0.64968341588974,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8793029189109802,0.6300700902938843,0.4435279667377472,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7960166335105896,0.4604732394218445,0.4421685934066772,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6500844955444336,0.2474054545164108,1.1475309133529663,285.0177307128906,284.95001220703125,302.04998779296875,291.78973388671875,298.5047912597656,297.2030944824219,285.0171813964844,1.0,0.7261859774589539,0.3585585951805115,0.3585585951805115,1.0,1.0,-3.649986505508423,0.9797675609588624,2.6702189445495605,0.159618392586708,1.0,1.0,0.0,293.6241149902344,300.0,58475.53125,0.0,4604.60888671875,1.0,279.4429931640625,283.0743713378906,296.5324401855469,298.23028564453125,293.1499938964844,293.1499938964844,279.1499938964844,33552.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.849497079849243,3.849522590637207,9.88783654065628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.8525390625,0.0,1747.337158203125,1895.4371337890625,0.0,4300.0,0.9485875368118286,1.0,0.0,3.0,1.0,0.0
18199140,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7508893609046936,0.3879097700119018,0.3557050824165344,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9004516005516052,0.6804118156433105,0.6487756371498108,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8778364062309265,0.6314489841461182,0.4448709785938263,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7939309477806091,0.4601994156837463,0.4422985911369324,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6483786106109619,0.2470980435609817,1.147521734237671,284.89599609375,284.95001220703125,302.04998779296875,291.85040283203125,298.4974365234375,297.19659423828125,284.8970947265625,1.0,0.7277504205703735,0.3579410314559936,0.3579410314559936,1.0,1.0,-3.650145292282105,0.97783362865448,2.672311782836914,0.1577128320932388,0.9002132415771484,0.9002132415771484,0.0,296.94024658203125,303.0,59470.60546875,0.0,4625.732421875,1.0,279.1569519042969,282.9259033203125,296.64874267578125,298.4591064453125,293.1499938964844,293.1499938964844,278.8500061035156,38219.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.769640684127808,3.769666433334351,9.481852885073748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.5419921875,0.0,1687.544921875,1895.4371337890625,0.0,4300.0,0.933678150177002,1.0,0.0,3.0,1.0,0.0
18199200,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7508893609046936,0.3879097700119018,0.3557050824165344,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9004516005516052,0.6804118156433105,0.6487756371498108,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8778364062309265,0.6314489841461182,0.4448709785938263,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7939309477806091,0.4601994156837463,0.4422985911369324,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6483786106109619,0.2470980435609817,1.147521734237671,284.89599609375,284.95001220703125,302.04998779296875,291.85040283203125,298.4974365234375,297.19659423828125,284.8970947265625,1.0,0.7277504205703735,0.3579410314559936,0.3579410314559936,1.0,1.0,-3.650145292282105,0.97783362865448,2.672311782836914,0.1577128320932388,0.9002132415771484,0.9002132415771484,0.0,296.94024658203125,303.0,59470.60546875,0.0,4625.732421875,1.0,279.1569519042969,282.9259033203125,296.64874267578125,298.4591064453125,293.1499938964844,293.1499938964844,278.8500061035156,38219.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.769640684127808,3.769666433334351,9.481852885073748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.5419921875,0.0,1687.544921875,1895.4371337890625,0.0,4300.0,0.933678150177002,1.0,0.0,3.0,1.0,0.0
18199260,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7481621503829956,0.3868843615055084,0.3548485338687897,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8969491124153137,0.6786845326423645,0.6472360491752625,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8757466673851013,0.6326262354850769,0.4457321763038635,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7912916541099548,0.4597436189651489,0.4419728815555572,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6461842060089111,0.246602326631546,1.1459633111953735,284.88262939453125,284.95001220703125,302.04998779296875,291.9153747558594,298.4893493652344,297.1891784667969,284.8844299316406,1.0,0.7289413213729858,0.3573651015758514,0.3573651015758514,1.0,1.0,-3.646030426025391,0.9746962189674376,2.6713342666625977,0.155398815870285,0.8281948566436768,0.8281948566436768,0.0,300.5330505371094,306.0,59620.2578125,0.0,4636.62255859375,1.0,278.8583679199219,282.8966979980469,296.72442626953125,298.56201171875,293.1499938964844,293.1499938964844,279.1499938964844,41162.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.525356769561768,3.5253806114196777,8.292767006423674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.5615234375,0.0,1436.175537109375,1895.4371337890625,0.0,4300.0,0.8820517063140869,1.0,0.0,3.0,1.0,0.0
18199320,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7481621503829956,0.3868843615055084,0.3548485338687897,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8969491124153137,0.6786845326423645,0.6472360491752625,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8757466673851013,0.6326262354850769,0.4457321763038635,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7912916541099548,0.4597436189651489,0.4419728815555572,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6461842060089111,0.246602326631546,1.1459633111953735,284.88262939453125,284.95001220703125,302.04998779296875,291.9153747558594,298.4893493652344,297.1891784667969,284.8844299316406,1.0,0.7289413213729858,0.3573651015758514,0.3573651015758514,1.0,1.0,-3.646030426025391,0.9746962189674376,2.6713342666625977,0.155398815870285,0.8281948566436768,0.8281948566436768,0.0,300.5330505371094,306.0,59620.2578125,0.0,4636.62255859375,1.0,278.8583679199219,282.8966979980469,296.72442626953125,298.56201171875,293.1499938964844,293.1499938964844,279.1499938964844,41162.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.525356769561768,3.5253806114196777,8.292767006423674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.5615234375,0.0,1436.175537109375,1895.4371337890625,0.0,4300.0,0.8820517063140869,1.0,0.0,3.0,1.0,0.0
18199380,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7470057010650635,0.3871576488018036,0.3549520969390869,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8951724171638489,0.6784723997116089,0.6468371748924255,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8753524422645569,0.635275661945343,0.4474398493766784,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7901815176010132,0.4603889584541321,0.4424428939819336,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6451812386512756,0.2467724829912185,1.1464171409606934,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,298.49072265625,297.19403076171875,284.998779296875,1.0,0.730423092842102,0.3567891716957092,0.3567891716957092,1.0,1.0,-3.64883041381836,0.9737341403961182,2.675096273422241,0.1535921096801757,0.9216722846031188,0.9216722846031188,0.0,302.8671875,309.0,58996.2265625,0.0,4659.04248046875,1.0,279.141357421875,283.0344543457031,296.7006530761719,298.43292236328125,293.1499938964844,293.1499938964844,278.8500061035156,34054.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622002124786377,3.622025489807129,8.75368016295397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.8447265625,0.0,1487.7945556640625,1895.4371337890625,0.0,4300.0,0.8978373408317566,1.0,0.0,3.0,1.0,0.0
18199440,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7470057010650635,0.3871576488018036,0.3549520969390869,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8951724171638489,0.6784723997116089,0.6468371748924255,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8753524422645569,0.635275661945343,0.4474398493766784,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7901815176010132,0.4603889584541321,0.4424428939819336,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6451812386512756,0.2467724829912185,1.1464171409606934,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,298.49072265625,297.19403076171875,284.998779296875,1.0,0.730423092842102,0.3567891716957092,0.3567891716957092,1.0,1.0,-3.64883041381836,0.9737341403961182,2.675096273422241,0.1535921096801757,0.9216722846031188,0.9216722846031188,0.0,302.8671875,309.0,58996.2265625,0.0,4659.04248046875,1.0,279.141357421875,283.0344543457031,296.7006530761719,298.43292236328125,293.1499938964844,293.1499938964844,278.8500061035156,34054.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622002124786377,3.622025489807129,8.75368016295397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.8447265625,0.0,1487.7945556640625,1895.4371337890625,0.0,4300.0,0.8978373408317566,1.0,0.0,3.0,1.0,0.0
18199500,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7463306784629822,0.3868580758571625,0.3549767136573791,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8941787481307983,0.6778883337974548,0.6466334462165833,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.875014066696167,0.6360349059104919,0.4482349455356598,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7895538210868835,0.4604065418243408,0.4427092671394348,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6446628570556641,0.2467201948165893,1.1469323635101318,284.88824462890625,284.95001220703125,302.04998779296875,292.0190734863281,298.4884948730469,297.1925354003906,284.88800048828125,1.0,0.7312551736831665,0.3565011918544769,0.3565011918544769,1.0,1.0,-3.650519132614136,0.97333562374115,2.6771833896636963,0.1528518795967102,0.8453093767166138,0.8453093767166138,0.0,304.2138671875,309.0,59883.07421875,0.0,4672.1806640625,1.0,278.8989562988281,282.89996337890625,296.782958984375,298.6650390625,293.1499938964844,293.1499938964844,278.8500061035156,38175.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5800271034240723,3.5800509452819824,8.551965606784506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.392578125,0.0,1472.6702880859375,1895.4371337890625,0.0,4300.0,0.8891690373420715,1.0,0.0,3.0,1.0,0.0
18199560,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7451502680778503,0.3864295184612274,0.354661077260971,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8926219940185547,0.6771350502967834,0.6460108160972595,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8741123080253601,0.6366596817970276,0.4487106502056122,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7884269952774048,0.460289865732193,0.4426858127117157,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.6437592506408691,0.2465721368789672,1.146693468093872,284.91571044921875,284.95001220703125,302.04998779296875,292.054931640625,298.4852294921875,297.1896667480469,284.9168395996094,1.0,0.7319645881652832,0.3562306761741638,0.3562306761741638,1.0,1.0,-3.649649143218994,0.972191572189331,2.677457571029663,0.1518888622522354,0.8476056456565857,0.8476056456565857,0.0,305.9638366699219,312.0,59757.87890625,0.0,4680.650390625,1.0,278.8578796386719,282.9268493652344,296.8176574707031,298.6501770019531,293.1499938964844,293.1499938964844,279.1499938964844,38565.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5091495513916016,3.5091726779937744,8.216692322093877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.8134765625,0.0,1400.4915771484375,1895.4371337890625,0.0,4300.0,0.8762701153755188,1.0,0.0,3.0,1.0,0.0
