time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199620,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7437400221824646,0.3865149617195129,0.3546290397644043,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8905475735664368,0.676690399646759,0.6454523801803589,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8733696341514587,0.6390207409858704,0.4502377808094024,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7870780825614929,0.4608066380023956,0.4430931508541107,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.642634391784668,0.2467143833637237,1.14727783203125,285.0089416503906,284.95001220703125,302.04998779296875,292.1279296875,298.4851989746094,297.19244384765625,285.0081787109375,1.0,0.7335433959960938,0.3556897044181824,0.3556897044181824,1.0,1.0,-3.651960611343384,0.9711830615997314,2.6807775497436523,0.1501605361700058,0.9384720921516418,0.9384720921516418,0.0,308.66717529296875,315.0,59304.1875,0.0,4704.0458984375,1.0,279.1413879394531,283.0389099121094,296.8157653808594,298.5632019042969,293.1499938964844,293.1499938964844,278.8500061035156,33134.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637885332107544,3.637908697128296,8.830622277855582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.4052734375,0.0,1498.3623046875,1895.4371337890625,0.0,4300.0,0.9005963206291199,1.0,0.0,3.0,1.0,0.0
18199680,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7437400221824646,0.3865149617195129,0.3546290397644043,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8905475735664368,0.676690399646759,0.6454523801803589,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8733696341514587,0.6390207409858704,0.4502377808094024,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7870780825614929,0.4608066380023956,0.4430931508541107,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.642634391784668,0.2467143833637237,1.14727783203125,285.0089416503906,284.95001220703125,302.04998779296875,292.1279296875,298.4851989746094,297.19244384765625,285.0081787109375,1.0,0.7335433959960938,0.3556897044181824,0.3556897044181824,1.0,1.0,-3.651960611343384,0.9711830615997314,2.6807775497436523,0.1501605361700058,0.9384720921516418,0.9384720921516418,0.0,308.66717529296875,315.0,59304.1875,0.0,4704.0458984375,1.0,279.1413879394531,283.0389099121094,296.8157653808594,298.5632019042969,293.1499938964844,293.1499938964844,278.8500061035156,33134.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637885332107544,3.637908697128296,8.830622277855582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.4052734375,0.0,1498.3623046875,1895.4371337890625,0.0,4300.0,0.9005963206291199,1.0,0.0,3.0,1.0,0.0
18199740,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.74167799949646,0.3856008648872375,0.3541829288005829,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8877375721931458,0.6750969886779785,0.6443962454795837,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8718483448028564,0.640133261680603,0.451324313879013,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7850921750068665,0.4605278670787811,0.4431845247745514,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6410611271858215,0.246420681476593,1.1472429037094116,284.9110412597656,284.95001220703125,302.04998779296875,292.2020263671875,298.4787292480469,297.1867370605469,284.9117126464844,1.0,0.7350487112998962,0.3551487028598785,0.3551487028598785,1.0,1.0,-3.6515378952026367,0.9693101048469543,2.682227849960327,0.1483982056379318,0.8554470539093018,0.8554470539093018,0.0,312.0326538085937,318.0,60162.75390625,0.0,4723.84912109375,1.0,278.8583374023437,282.91534423828125,296.9413757324219,298.7984924316406,293.1499938964844,293.1499938964844,279.1499938964844,38121.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.543745517730713,3.543768882751465,8.379504947697569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.341796875,0.0,1433.551513671875,1895.4371337890625,0.0,4300.0,0.8834227323532104,1.0,0.0,3.0,1.0,0.0
18199800,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.74167799949646,0.3856008648872375,0.3541829288005829,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8877375721931458,0.6750969886779785,0.6443962454795837,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8718483448028564,0.640133261680603,0.451324313879013,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7850921750068665,0.4605278670787811,0.4431845247745514,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6410611271858215,0.246420681476593,1.1472429037094116,284.9110412597656,284.95001220703125,302.04998779296875,292.2020263671875,298.4787292480469,297.1867370605469,284.9117126464844,1.0,0.7350487112998962,0.3551487028598785,0.3551487028598785,1.0,1.0,-3.6515378952026367,0.9693101048469543,2.682227849960327,0.1483982056379318,0.8554470539093018,0.8554470539093018,0.0,312.0326538085937,318.0,60162.75390625,0.0,4723.84912109375,1.0,278.8583374023437,282.91534423828125,296.9413757324219,298.7984924316406,293.1499938964844,293.1499938964844,279.1499938964844,38121.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.543745517730713,3.543768882751465,8.379504947697569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.341796875,0.0,1433.551513671875,1895.4371337890625,0.0,4300.0,0.8834227323532104,1.0,0.0,3.0,1.0,0.0
18199860,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7401871085166931,0.3855951428413391,0.3540504276752472,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.88555908203125,0.6745026707649231,0.6436765193939209,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8709847331047058,0.6423477530479431,0.4527328312397003,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7836401462554932,0.4609323143959045,0.4434730112552643,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6398636102676392,0.2464949339628219,1.1475025415420532,285.0072937011719,284.95001220703125,302.04998779296875,292.2764892578125,298.4780578613281,297.1887512207031,285.00653076171875,1.0,0.7365431785583496,0.3546112179756164,0.3546112179756164,1.0,1.0,-3.6528573036193848,0.9680004119873048,2.68485689163208,0.1465722918510437,0.946327805519104,0.946327805519104,0.0,314.8252258300781,321.0,59661.3671875,0.0,4745.0302734375,1.0,279.1416320800781,283.0317077636719,296.9433288574219,298.71435546875,293.1499938964844,293.1499938964844,278.8500061035156,33154.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6667611598968506,3.6667847633361816,8.971364877652377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.986328125,0.0,1530.5108642578125,1895.4371337890625,0.0,4300.0,0.907089114189148,1.0,0.0,3.0,1.0,0.0
18199920,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7401871085166931,0.3855951428413391,0.3540504276752472,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.88555908203125,0.6745026707649231,0.6436765193939209,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8709847331047058,0.6423477530479431,0.4527328312397003,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7836401462554932,0.4609323143959045,0.4434730112552643,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6398636102676392,0.2464949339628219,1.1475025415420532,285.0072937011719,284.95001220703125,302.04998779296875,292.2764892578125,298.4780578613281,297.1887512207031,285.00653076171875,1.0,0.7365431785583496,0.3546112179756164,0.3546112179756164,1.0,1.0,-3.6528573036193848,0.9680004119873048,2.68485689163208,0.1465722918510437,0.946327805519104,0.946327805519104,0.0,314.8252258300781,321.0,59661.3671875,0.0,4745.0302734375,1.0,279.1416320800781,283.0317077636719,296.9433288574219,298.71435546875,293.1499938964844,293.1499938964844,278.8500061035156,33154.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6667611598968506,3.6667847633361816,8.971364877652377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.986328125,0.0,1530.5108642578125,1895.4371337890625,0.0,4300.0,0.907089114189148,1.0,0.0,3.0,1.0,0.0
18199980,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7381585836410522,0.384632796049118,0.3535611033439636,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8827770948410034,0.6728174686431885,0.6425306797027588,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8694658279418945,0.6433494687080383,0.4537442922592163,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7816666960716248,0.4605820178985595,0.4434947073459625,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6383092999458313,0.2461613863706588,1.147277593612671,284.9077453613281,284.95001220703125,302.04998779296875,292.3505249023437,298.47149658203125,297.18292236328125,284.90850830078125,1.0,0.7379732728004456,0.3540737628936767,0.3540737628936767,1.0,1.0,-3.651871919631958,0.9659626483917236,2.6859092712402344,0.1447604894638061,0.8602656126022339,0.8602656126022339,0.0,318.18572998046875,324.0,60521.7421875,0.0,4763.20654296875,1.0,278.8581237792969,282.9065856933594,297.06890869140625,298.95025634765625,293.1499938964844,293.1499938964844,279.1499938964844,38184.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5722081661224365,3.5722320079803467,8.514650744473329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.818359375,0.0,1464.3265380859375,1895.4371337890625,0.0,4300.0,0.8897728323936462,1.0,0.0,3.0,1.0,0.0
18200040,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7381585836410522,0.384632796049118,0.3535611033439636,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8827770948410034,0.6728174686431885,0.6425306797027588,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8694658279418945,0.6433494687080383,0.4537442922592163,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7816666960716248,0.4605820178985595,0.4434947073459625,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6383092999458313,0.2461613863706588,1.147277593612671,284.9077453613281,284.95001220703125,302.04998779296875,292.3505249023437,298.47149658203125,297.18292236328125,284.90850830078125,1.0,0.7379732728004456,0.3540737628936767,0.3540737628936767,1.0,1.0,-3.651871919631958,0.9659626483917236,2.6859092712402344,0.1447604894638061,0.8602656126022339,0.8602656126022339,0.0,318.18572998046875,324.0,60521.7421875,0.0,4763.20654296875,1.0,278.8581237792969,282.9065856933594,297.06890869140625,298.95025634765625,293.1499938964844,293.1499938964844,279.1499938964844,38184.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5722081661224365,3.5722320079803467,8.514650744473329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.818359375,0.0,1464.3265380859375,1895.4371337890625,0.0,4300.0,0.8897728323936462,1.0,0.0,3.0,1.0,0.0
18200100,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7372051477432251,0.3845507800579071,0.3533166646957397,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8814577460289001,0.672411322593689,0.6419429779052734,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8687915205955505,0.6443584561347961,0.4542694687843323,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7807299494743347,0.460697203874588,0.4434756934642792,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6375513672828674,0.246139109134674,1.1469712257385254,285.0168762207031,284.95001220703125,302.04998779296875,292.3871459960937,298.4706420898437,297.1833190917969,285.0178527832031,1.0,0.7386254072189331,0.3538050055503845,0.3538050055503845,1.0,1.0,-3.651103973388672,0.9648644328117372,2.68623948097229,0.1436932832002639,0.9377292990684508,0.9377292990684508,0.0,319.74969482421875,324.0,59787.4765625,0.0,4770.79833984375,1.0,279.0999450683594,283.0367736816406,297.0460510253906,298.7870483398437,293.1499938964844,293.1499938964844,279.1499938964844,33883.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6240954399108887,3.6241188049316406,8.763801702116325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.9599609375,0.0,1488.8172607421875,1895.4371337890625,0.0,4300.0,0.8994874358177185,1.0,0.0,3.0,1.0,0.0
18200160,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7367035150527954,0.3846105337142944,0.3533971309661865,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8806368112564087,0.6721701622009277,0.6417424082756042,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8686115741729736,0.645496129989624,0.4550898969173431,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7802388072013855,0.4609473943710327,0.4437318444252014,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6371402144432068,0.2462190836668014,1.1474177837371826,285.00750732421875,284.95001220703125,302.04998779296875,292.4233703613281,298.47088623046875,297.1849670410156,285.0064697265625,1.0,0.7394047379493713,0.3535540699958801,0.3535540699958801,1.0,1.0,-3.6527891159057617,0.964579939842224,2.688209295272827,0.1429365128278732,0.9526779651641846,0.9526779651641846,0.0,320.9547424316406,327.0,59990.05859375,0.0,4783.11376953125,1.0,279.142822265625,283.0267333984375,297.0694274902344,298.8634948730469,293.1499938964844,293.1499938964844,278.8500061035156,33158.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693174839019776,3.6931986808776855,9.101082127926928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.24609375,0.0,1560.22021484375,1895.4371337890625,0.0,4300.0,0.9128353595733644,1.0,0.0,3.0,1.0,0.0
18200220,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.734748363494873,0.3836264908313751,0.352900356054306,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.877937912940979,0.6704309582710266,0.6405583024024963,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8671405911445618,0.646408200263977,0.456053078174591,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7783288359642029,0.4605576395988464,0.4437249600887298,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6356492042541504,0.2458752691745758,1.147160887718201,284.906005859375,284.95001220703125,302.04998779296875,292.49432373046875,298.46453857421875,297.1792907714844,284.9068603515625,1.0,0.7407914400100708,0.3530522286891937,0.3530522286891937,1.0,1.0,-3.651618242263794,0.9625986218452454,2.6890196800231934,0.1412216871976852,0.8647321462631226,0.8647321462631226,0.0,324.2806701660156,330.0,60856.3359375,0.0,4800.533203125,1.0,278.8578796386719,282.8997802734375,297.1929931640625,299.09765625,293.1499938964844,293.1499938964844,279.1499938964844,38225.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.597602605819702,3.5976264476776123,8.636139909867779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.5986328125,0.0,1492.062744140625,1895.4371337890625,0.0,4300.0,0.8954041600227356,1.0,0.0,3.0,1.0,0.0
18200280,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.734748363494873,0.3836264908313751,0.352900356054306,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.877937912940979,0.6704309582710266,0.6405583024024963,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8671405911445618,0.646408200263977,0.456053078174591,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7783288359642029,0.4605576395988464,0.4437249600887298,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6356492042541504,0.2458752691745758,1.147160887718201,284.906005859375,284.95001220703125,302.04998779296875,292.49432373046875,298.46453857421875,297.1792907714844,284.9068603515625,1.0,0.7407914400100708,0.3530522286891937,0.3530522286891937,1.0,1.0,-3.651618242263794,0.9625986218452454,2.6890196800231934,0.1412216871976852,0.8647321462631226,0.8647321462631226,0.0,324.2806701660156,330.0,60856.3359375,0.0,4800.533203125,1.0,278.8578796386719,282.8997802734375,297.1929931640625,299.09765625,293.1499938964844,293.1499938964844,279.1499938964844,38225.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.597602605819702,3.5976264476776123,8.636139909867779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.5986328125,0.0,1492.062744140625,1895.4371337890625,0.0,4300.0,0.8954041600227356,1.0,0.0,3.0,1.0,0.0
18200340,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7333383560180664,0.383588433265686,0.352722704410553,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.875852108001709,0.6697365641593933,0.6397272944450378,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8663058280944824,0.6484793424606323,0.4573465883731842,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7769407033920288,0.4608908891677856,0.4439318478107452,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6345244646072388,0.2459286004304886,1.1472768783569336,285.0084533691406,284.95001220703125,302.04998779296875,292.5625915527344,298.46405029296875,297.1813659667969,285.0077514648437,1.0,0.7421846985816956,0.3525503575801849,0.3525503575801849,1.0,1.0,-3.652339458465576,0.9612143635749816,2.69112491607666,0.139437049627304,0.9589038491249084,0.9589038491249084,0.0,327.0279541015625,333.0,60297.69140625,0.0,4819.75341796875,1.0,279.1419982910156,283.0234069824219,297.1911926269531,299.0067138671875,293.1499938964844,293.1499938964844,278.8500061035156,33269.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7139430046081534,3.713967084884644,9.203727699969022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.609375,0.0,1584.68896484375,1895.4371337890625,0.0,4300.0,0.9178613424301147,1.0,0.0,3.0,1.0,0.0
18200400,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7333383560180664,0.383588433265686,0.352722704410553,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.875852108001709,0.6697365641593933,0.6397272944450378,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8663058280944824,0.6484793424606323,0.4573465883731842,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7769407033920288,0.4608908891677856,0.4439318478107452,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6345244646072388,0.2459286004304886,1.1472768783569336,285.0084533691406,284.95001220703125,302.04998779296875,292.5625915527344,298.46405029296875,297.1813659667969,285.0077514648437,1.0,0.7421846985816956,0.3525503575801849,0.3525503575801849,1.0,1.0,-3.652339458465576,0.9612143635749816,2.69112491607666,0.139437049627304,0.9589038491249084,0.9589038491249084,0.0,327.0279541015625,333.0,60297.69140625,0.0,4819.75341796875,1.0,279.1419982910156,283.0234069824219,297.1911926269531,299.0067138671875,293.1499938964844,293.1499938964844,278.8500061035156,33269.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7139430046081534,3.713967084884644,9.203727699969022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.609375,0.0,1584.68896484375,1895.4371337890625,0.0,4300.0,0.9178613424301147,1.0,0.0,3.0,1.0,0.0
18200460,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7314243316650391,0.3825761973857879,0.3522067666053772,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8732090592384338,0.6679387092590332,0.6384944915771484,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8648504018783569,0.6492884755134583,0.4582463204860687,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7750697135925293,0.46045783162117,0.4438897967338562,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6330783367156982,0.245576336979866,1.1469964981079102,284.9040222167969,284.95001220703125,302.04998779296875,292.6274719238281,298.4577331542969,297.1757507324219,284.9052734375,1.0,0.743537187576294,0.3520536124706268,0.3520536124706268,1.0,1.0,-3.650940179824829,0.9591779708862304,2.691762208938598,0.1377188563346862,0.8687109351158142,0.8687109351158142,0.0,330.3495483398437,336.0,61155.15234375,0.0,4836.47900390625,1.0,278.85699462890625,282.8935241699219,297.3095703125,299.2361145019531,293.1499938964844,293.1499938964844,279.1499938964844,38387.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6194777488708496,3.619502067565918,8.741483270569006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.837890625,0.0,1517.1907958984375,1895.4371337890625,0.0,4300.0,0.9003190994262695,1.0,0.0,3.0,1.0,0.0
18200520,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7314243316650391,0.3825761973857879,0.3522067666053772,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8732090592384338,0.6679387092590332,0.6384944915771484,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8648504018783569,0.6492884755134583,0.4582463204860687,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7750697135925293,0.46045783162117,0.4438897967338562,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6330783367156982,0.245576336979866,1.1469964981079102,284.9040222167969,284.95001220703125,302.04998779296875,292.6274719238281,298.4577331542969,297.1757507324219,284.9052734375,1.0,0.743537187576294,0.3520536124706268,0.3520536124706268,1.0,1.0,-3.650940179824829,0.9591779708862304,2.691762208938598,0.1377188563346862,0.8687109351158142,0.8687109351158142,0.0,330.3495483398437,336.0,61155.15234375,0.0,4836.47900390625,1.0,278.85699462890625,282.8935241699219,297.3095703125,299.2361145019531,293.1499938964844,293.1499938964844,279.1499938964844,38387.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6194777488708496,3.619502067565918,8.741483270569006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.837890625,0.0,1517.1907958984375,1895.4371337890625,0.0,4300.0,0.9003190994262695,1.0,0.0,3.0,1.0,0.0
18200580,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7300278544425964,0.3825159072875976,0.3519996404647827,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8711493015289307,0.6671921610832214,0.6376035213470459,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8640027046203613,0.6512731313705444,0.4594687819480896,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.773694634437561,0.4607531130313873,0.444053053855896,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.631976306438446,0.2456234097480774,1.1470654010772705,285.0089416503906,284.95001220703125,302.04998779296875,292.688232421875,298.457275390625,297.1778564453125,285.0082397460937,1.0,0.7448924779891968,0.3515568971633911,0.3515568971633911,1.0,1.0,-3.651358604431152,0.9577152132987976,2.693643569946289,0.1359199285507202,0.9643590450286864,0.9643590450286864,0.0,333.1017150878906,339.0,60572.15625,0.0,4854.86767578125,1.0,279.14215087890625,283.0198974609375,297.3017883300781,299.1378173828125,293.1499938964844,293.1499938964844,278.8500061035156,33328.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.734350681304932,3.734375,9.305152275373984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.193359375,0.0,1608.600830078125,1895.4371337890625,0.0,4300.0,0.9225027561187744,1.0,0.0,3.0,1.0,0.0
18200640,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7300278544425964,0.3825159072875976,0.3519996404647827,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8711493015289307,0.6671921610832214,0.6376035213470459,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8640027046203613,0.6512731313705444,0.4594687819480896,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.773694634437561,0.4607531130313873,0.444053053855896,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.631976306438446,0.2456234097480774,1.1470654010772705,285.0089416503906,284.95001220703125,302.04998779296875,292.688232421875,298.457275390625,297.1778564453125,285.0082397460937,1.0,0.7448924779891968,0.3515568971633911,0.3515568971633911,1.0,1.0,-3.651358604431152,0.9577152132987976,2.693643569946289,0.1359199285507202,0.9643590450286864,0.9643590450286864,0.0,333.1017150878906,339.0,60572.15625,0.0,4854.86767578125,1.0,279.14215087890625,283.0198974609375,297.3017883300781,299.1378173828125,293.1499938964844,293.1499938964844,278.8500061035156,33328.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.734350681304932,3.734375,9.305152275373984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.193359375,0.0,1608.600830078125,1895.4371337890625,0.0,4300.0,0.9225027561187744,1.0,0.0,3.0,1.0,0.0
18200700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7293234467506409,0.3820827007293701,0.3519157469272613,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8701097965240479,0.6663677096366882,0.6371839642524719,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8635427951812744,0.6517162322998047,0.4600623250007629,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7730077505111694,0.4605976343154907,0.4441713988780975,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6314493417739868,0.2455021739006042,1.1473315954208374,284.8835754394531,284.95001220703125,302.04998779296875,292.7168273925781,298.45477294921875,297.1758728027344,284.88165283203125,1.0,0.745625913143158,0.351308524608612,0.351308524608612,1.0,1.0,-3.6519370079040527,0.957091212272644,2.6948459148406982,0.1351925283670425,0.8796128034591675,0.8796128034591675,0.0,334.5596008300781,339.0,61588.60546875,0.0,4865.615234375,1.0,278.89569091796875,282.8677978515625,297.3817138671875,299.3788146972656,293.1499938964844,293.1499938964844,278.8500061035156,37110.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711744546890259,3.711769342422485,9.192834227178536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.9716796875,0.0,1611.4013671875,1895.4371337890625,0.0,4300.0,0.9179607629776,1.0,0.0,3.0,1.0,0.0
18200760,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.728145956993103,0.3814753890037536,0.3514640629291534,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8685622811317444,0.6653373837471008,0.6363237500190735,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.862559974193573,0.6519748568534851,0.4603027403354645,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7718607187271118,0.4602755010128021,0.4439746737480163,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6305694580078125,0.245262786746025,1.146761417388916,284.90240478515625,284.95001220703125,302.04998779296875,292.744140625,298.45098876953125,297.1722412109375,284.90386962890625,1.0,0.7462108135223389,0.3510768115520477,0.3510768115520477,1.0,1.0,-3.649728298187256,0.9556580185890198,2.694070339202881,0.1342380493879318,0.8723196387290955,0.8723196387290955,0.0,336.41912841796875,342.0,61417.625,0.0,4870.88525390625,1.0,278.8568420410156,282.8883361816406,297.4126281738281,299.3594665527344,293.1499938964844,293.1499938964844,279.1499938964844,38448.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639318227767944,3.6393425464630127,8.837579343889956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.322265625,0.0,1539.58447265625,1895.4371337890625,0.0,4300.0,0.9048253893852234,1.0,0.0,3.0,1.0,0.0
18200820,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7267595529556274,0.3813887536525726,0.35123011469841,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.866532564163208,0.6645363569259644,0.6353773474693298,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8616998791694641,0.6538628935813904,0.4614526331424713,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7705004811286926,0.4605291783809662,0.4440955519676208,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6294888854026794,0.2453029304742813,1.146791696548462,285.0089416503906,284.95001220703125,302.04998779296875,292.7945251464844,298.4506225585937,297.1743469238281,285.0082397460937,1.0,0.7475296258926392,0.3506134152412414,0.3506134152412414,1.0,1.0,-3.649863004684448,0.9542139768600464,2.6956489086151123,0.1325256377458572,0.9686938524246216,0.9686938524246216,0.0,339.17462158203125,345.0,60799.97265625,0.0,4888.47705078125,1.0,279.14227294921875,283.0166931152344,297.3969116210937,299.2511901855469,293.1499938964844,293.1499938964844,278.8500061035156,33397.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.751627206802368,3.751651763916016,9.391449680151708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.28515625,0.0,1629.18359375,1895.4371337890625,0.0,4300.0,0.9264416694641112,1.0,0.0,3.0,1.0,0.0
18200880,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7267595529556274,0.3813887536525726,0.35123011469841,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.866532564163208,0.6645363569259644,0.6353773474693298,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8616998791694641,0.6538628935813904,0.4614526331424713,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7705004811286926,0.4605291783809662,0.4440955519676208,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6294888854026794,0.2453029304742813,1.146791696548462,285.0089416503906,284.95001220703125,302.04998779296875,292.7945251464844,298.4506225585937,297.1743469238281,285.0082397460937,1.0,0.7475296258926392,0.3506134152412414,0.3506134152412414,1.0,1.0,-3.649863004684448,0.9542139768600464,2.6956489086151123,0.1325256377458572,0.9686938524246216,0.9686938524246216,0.0,339.17462158203125,345.0,60799.97265625,0.0,4888.47705078125,1.0,279.14227294921875,283.0166931152344,297.3969116210937,299.2511901855469,293.1499938964844,293.1499938964844,278.8500061035156,33397.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.751627206802368,3.751651763916016,9.391449680151708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.28515625,0.0,1629.18359375,1895.4371337890625,0.0,4300.0,0.9264416694641112,1.0,0.0,3.0,1.0,0.0
18200940,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7248919606208801,0.3803167939186096,0.3506684005260467,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8639934659004211,0.6626232862472534,0.6340457797050476,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8602582216262817,0.6544493436813354,0.4622120261192322,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7686947584152222,0.4600035846233368,0.443975418806076,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6281106472015381,0.2449328303337097,1.1464552879333496,284.9006652832031,284.95001220703125,302.04998779296875,292.838623046875,298.4443359375,297.1686706542969,284.9019775390625,1.0,0.7488126754760742,0.3501500189304352,0.3501500189304352,1.0,1.0,-3.64795994758606,0.9521299004554749,2.695830106735229,0.130887895822525,0.8748254776000977,0.8748254776000977,0.0,342.49517822265625,348.0,61628.796875,0.0,4903.70751953125,1.0,278.856689453125,282.88348388671875,297.497802734375,299.4618530273437,293.1499938964844,293.1499938964844,279.1499938964844,38485.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656189203262329,3.656213760375977,8.919707852328429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.494140625,0.0,1558.69140625,1895.4371337890625,0.0,4300.0,0.9085248112678528,1.0,0.0,3.0,1.0,0.0
18201000,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7248919606208801,0.3803167939186096,0.3506684005260467,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8639934659004211,0.6626232862472534,0.6340457797050476,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8602582216262817,0.6544493436813354,0.4622120261192322,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7686947584152222,0.4600035846233368,0.443975418806076,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6281106472015381,0.2449328303337097,1.1464552879333496,284.9006652832031,284.95001220703125,302.04998779296875,292.838623046875,298.4443359375,297.1686706542969,284.9019775390625,1.0,0.7488126754760742,0.3501500189304352,0.3501500189304352,1.0,1.0,-3.64795994758606,0.9521299004554749,2.695830106735229,0.130887895822525,0.8748254776000977,0.8748254776000977,0.0,342.49517822265625,348.0,61628.796875,0.0,4903.70751953125,1.0,278.856689453125,282.88348388671875,297.497802734375,299.4618530273437,293.1499938964844,293.1499938964844,279.1499938964844,38485.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656189203262329,3.656213760375977,8.919707852328429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.494140625,0.0,1558.69140625,1895.4371337890625,0.0,4300.0,0.9085248112678528,1.0,0.0,3.0,1.0,0.0
18201060,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7235120534896851,0.380202978849411,0.3504100739955902,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.861998438835144,0.6617692112922668,0.6330479979515076,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8593881726264954,0.6562361121177673,0.4632887840270996,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7673519849777222,0.4602140784263611,0.4440542161464691,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6270498037338257,0.2449658811092376,1.1464498043060305,285.0085144042969,284.95001220703125,302.04998779296875,292.875732421875,298.44415283203125,297.1708068847656,285.0077819824219,1.0,0.750094473361969,0.3497313559055328,0.3497313559055328,1.0,1.0,-3.6478216648101807,0.9507404565811156,2.6970813274383545,0.1293019354343414,0.971473515033722,0.971473515033722,0.0,345.2494506835937,351.0,60965.1796875,0.0,4920.49755859375,1.0,279.14239501953125,283.0140686035156,297.4716186523437,299.3406982421875,293.1499938964844,293.1499938964844,278.8500061035156,33473.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7644858360290527,3.7645106315612793,9.455938538849296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.4287109375,0.0,1644.811767578125,1895.4371337890625,0.0,4300.0,0.9293891787528992,1.0,0.0,3.0,1.0,0.0
18201120,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7235120534896851,0.380202978849411,0.3504100739955902,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.861998438835144,0.6617692112922668,0.6330479979515076,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8593881726264954,0.6562361121177673,0.4632887840270996,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7673519849777222,0.4602140784263611,0.4440542161464691,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6270498037338257,0.2449658811092376,1.1464498043060305,285.0085144042969,284.95001220703125,302.04998779296875,292.875732421875,298.44415283203125,297.1708068847656,285.0077819824219,1.0,0.750094473361969,0.3497313559055328,0.3497313559055328,1.0,1.0,-3.6478216648101807,0.9507404565811156,2.6970813274383545,0.1293019354343414,0.971473515033722,0.971473515033722,0.0,345.2494506835937,351.0,60965.1796875,0.0,4920.49755859375,1.0,279.14239501953125,283.0140686035156,297.4716186523437,299.3406982421875,293.1499938964844,293.1499938964844,278.8500061035156,33473.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7644858360290527,3.7645106315612793,9.455938538849296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.4287109375,0.0,1644.811767578125,1895.4371337890625,0.0,4300.0,0.9293891787528992,1.0,0.0,3.0,1.0,0.0
18201180,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7216511368751526,0.3791023790836334,0.3498237133026123,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8595111966133118,0.6598029136657715,0.6316688656806946,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8579495549201965,0.6567068696022034,0.4639732241630554,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7655765414237976,0.4596416354179382,0.4438928067684173,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.625697135925293,0.2445877343416214,1.1460847854614258,284.8991394042969,284.95001220703125,302.04998779296875,292.9051513671875,298.43798828125,297.1650695800781,284.90045166015625,1.0,0.7513419985771179,0.3493126928806305,0.3493126928806305,1.0,1.0,-3.645657777786255,0.9487205743789672,2.696937084197998,0.1278023570775985,0.8761378526687622,0.8761378526687622,0.0,348.5687255859375,354.0,61762.58203125,0.0,4934.939453125,1.0,278.8565979003906,282.8802795410156,297.5602111816406,299.537353515625,293.1499938964844,293.1499938964844,279.1499938964844,38561.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666905879974365,3.666930675506592,8.972073715085571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.9921875,0.0,1571.31005859375,1895.4371337890625,0.0,4300.0,0.910956084728241,1.0,0.0,3.0,1.0,0.0
18201240,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7216511368751526,0.3791023790836334,0.3498237133026123,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8595111966133118,0.6598029136657715,0.6316688656806946,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8579495549201965,0.6567068696022034,0.4639732241630554,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7655765414237976,0.4596416354179382,0.4438928067684173,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.625697135925293,0.2445877343416214,1.1460847854614258,284.8991394042969,284.95001220703125,302.04998779296875,292.9051513671875,298.43798828125,297.1650695800781,284.90045166015625,1.0,0.7513419985771179,0.3493126928806305,0.3493126928806305,1.0,1.0,-3.645657777786255,0.9487205743789672,2.696937084197998,0.1278023570775985,0.8761378526687622,0.8761378526687622,0.0,348.5687255859375,354.0,61762.58203125,0.0,4934.939453125,1.0,278.8565979003906,282.8802795410156,297.5602111816406,299.537353515625,293.1499938964844,293.1499938964844,279.1499938964844,38561.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666905879974365,3.666930675506592,8.972073715085571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.9921875,0.0,1571.31005859375,1895.4371337890625,0.0,4300.0,0.910956084728241,1.0,0.0,3.0,1.0,0.0
18201300,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7207325100898743,0.3789521157741546,0.3495068550109863,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8582931160926819,0.6592540740966797,0.63093501329422,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8572643399238586,0.6574650406837463,0.4643049836158752,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7646973133087158,0.4596469104290008,0.4437598586082458,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6250049471855164,0.244542971253395,1.1456550359725952,285.0144958496094,284.95001220703125,302.04998779296875,292.916748046875,298.437255859375,297.1654052734375,285.0160827636719,1.0,0.7518966197967529,0.3491033613681793,0.3491033613681793,1.0,1.0,-3.644108057022095,0.9475733637809752,2.6965346336364746,0.1268707364797592,0.9560083150863647,0.9560083150863647,0.0,350.14215087890625,354.0,60916.68359375,0.0,4940.28564453125,1.0,279.10211181640625,283.0189514160156,297.5182800292969,299.3470458984375,293.1499938964844,293.1499938964844,279.1499938964844,34308.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710609197616577,3.7106335163116455,9.187211844619014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.365234375,0.0,1588.7877197265625,1895.4371337890625,0.0,4300.0,0.919199287891388,1.0,0.0,3.0,1.0,0.0
18201360,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7202593088150024,0.3789584934711456,0.3495338857173919,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8575407266616821,0.6588945388793945,0.6306127905845642,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8570566177368164,0.6583853960037231,0.4649661183357239,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7642409205436707,0.4598056077957153,0.443922609090805,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.624644935131073,0.2446128129959106,1.1460320949554443,285.0075378417969,284.95001220703125,302.04998779296875,292.9261779785156,298.4378662109375,297.1672668457031,285.0064392089844,1.0,0.752585768699646,0.3489039838314056,0.3489039838314056,1.0,1.0,-3.64519476890564,0.9472652077674866,2.697929620742798,0.1262377947568893,0.9723826050758362,0.9723826050758362,0.0,351.3313293457031,357.0,61052.53125,0.0,4950.83251953125,1.0,279.1434020996094,283.0118713378906,297.5204467773437,299.4002990722656,293.1499938964844,293.1499938964844,278.8500061035156,33496.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.773601531982422,3.773626327514648,9.501788440502424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.10546875,0.0,1655.7105712890625,1895.4371337890625,0.0,4300.0,0.9312108755111694,1.0,0.0,3.0,1.0,0.0
18201420,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7183956503868103,0.3778308928012848,0.3489241302013397,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8551084399223328,0.6568791270256042,0.6291899681091309,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8556232452392578,0.6587401628494263,0.465576022863388,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7624973058700562,0.4591865539550781,0.4437200725078583,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.623313844203949,0.2442273497581482,1.145640254020691,284.8973693847656,284.95001220703125,302.04998779296875,292.9380187988281,298.4316711425781,297.1614685058594,284.8987731933594,1.0,0.7537974119186401,0.3485051989555359,0.3485051989555359,1.0,1.0,-3.642778635025024,0.9452322125434875,2.6975464820861816,0.1248029842972755,0.8756057620048523,0.8756057620048523,0.0,354.64501953125,360.0,61808.671875,0.0,4964.48046875,1.0,278.857177734375,282.87841796875,297.5945739746094,299.5800476074219,293.1499938964844,293.1499938964844,279.1499938964844,38591.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671509504318237,3.671534299850464,8.994615541269013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.134765625,0.0,1576.7388916015625,1895.4371337890625,0.0,4300.0,0.9120340943336488,1.0,0.0,3.0,1.0,0.0
