time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201480,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7183956503868103,0.3778308928012848,0.3489241302013397,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8551084399223328,0.6568791270256042,0.6291899681091309,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8556232452392578,0.6587401628494263,0.465576022863388,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7624973058700562,0.4591865539550781,0.4437200725078583,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.623313844203949,0.2442273497581482,1.145640254020691,284.8973693847656,284.95001220703125,302.04998779296875,292.9380187988281,298.4316711425781,297.1614685058594,284.8987731933594,1.0,0.7537974119186401,0.3485051989555359,0.3485051989555359,1.0,1.0,-3.642778635025024,0.9452322125434875,2.6975464820861816,0.1248029842972755,0.8756057620048523,0.8756057620048523,0.0,354.64501953125,360.0,61808.671875,0.0,4964.48046875,1.0,278.857177734375,282.87841796875,297.5945739746094,299.5800476074219,293.1499938964844,293.1499938964844,279.1499938964844,38591.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671509504318237,3.671534299850464,8.994615541269013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.134765625,0.0,1576.7388916015625,1895.4371337890625,0.0,4300.0,0.9120340943336488,1.0,0.0,3.0,1.0,0.0
18201540,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7170054912567139,0.377657413482666,0.348620742559433,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8531860113143921,0.6559181809425354,0.6280984878540039,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8547309637069702,0.6603053212165833,0.4665004312992096,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.761189341545105,0.459303617477417,0.4437148571014404,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6222823858261108,0.2442460060119629,1.145579814910889,285.0057373046875,284.95001220703125,302.04998779296875,292.9400329589844,298.4315490722656,297.1636657714844,285.0049743652344,1.0,0.7550087571144104,0.3481064140796661,0.3481064140796661,1.0,1.0,-3.642123222351074,0.9437509179115297,2.698372364044189,0.1232851520180702,0.9709186553955078,0.9709186553955078,0.0,357.39569091796875,363.0,61049.38671875,0.0,4979.724609375,1.0,279.1424865722656,283.0108947753906,297.5404663085937,299.42498779296875,293.1499938964844,293.1499938964844,278.8500061035156,33637.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7729222774505615,3.772947072982788,9.498368171989569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.04296875,0.0,1656.0003662109375,1895.4371337890625,0.0,4300.0,0.9313946962356568,1.0,0.0,3.0,1.0,0.0
18201600,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7170054912567139,0.377657413482666,0.348620742559433,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8531860113143921,0.6559181809425354,0.6280984878540039,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8547309637069702,0.6603053212165833,0.4665004312992096,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.761189341545105,0.459303617477417,0.4437148571014404,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6222823858261108,0.2442460060119629,1.145579814910889,285.0057373046875,284.95001220703125,302.04998779296875,292.9400329589844,298.4315490722656,297.1636657714844,285.0049743652344,1.0,0.7550087571144104,0.3481064140796661,0.3481064140796661,1.0,1.0,-3.642123222351074,0.9437509179115297,2.698372364044189,0.1232851520180702,0.9709186553955078,0.9709186553955078,0.0,357.39569091796875,363.0,61049.38671875,0.0,4979.724609375,1.0,279.1424865722656,283.0108947753906,297.5404663085937,299.42498779296875,293.1499938964844,293.1499938964844,278.8500061035156,33637.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7729222774505615,3.772947072982788,9.498368171989569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.04296875,0.0,1656.0003662109375,1895.4371337890625,0.0,4300.0,0.9313946962356568,1.0,0.0,3.0,1.0,0.0
18201660,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7151142954826355,0.3765005469322204,0.3479802906513214,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8507960438728333,0.6538543105125427,0.6266248226165771,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8532887101173401,0.6605401039123535,0.4670255780220032,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7594662308692932,0.4586361348628998,0.4434643983840942,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.620959460735321,0.2438530921936035,1.1451507806777954,284.8968505859375,284.95001220703125,302.04998779296875,292.9349975585937,298.42535400390625,297.1578674316406,284.898193359375,1.0,0.7561842799186707,0.3477142453193664,0.3477142453193664,1.0,1.0,-3.639404773712158,0.9416460394859314,2.697758674621582,0.1218704059720039,0.8739827275276184,0.8739827275276184,0.0,360.7151184082031,366.0,61746.71875,0.0,4992.49951171875,1.0,278.8565979003906,282.8791809082031,297.5985412597656,299.5845947265625,293.1499938964844,293.1499938964844,279.1499938964844,38774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666874408721924,3.6668989658355713,8.97191910098627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.4921875,0.0,1572.8787841796875,1895.4371337890625,0.0,4300.0,0.9111077785491944,1.0,0.0,3.0,1.0,0.0
18201720,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7151142954826355,0.3765005469322204,0.3479802906513214,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8507960438728333,0.6538543105125427,0.6266248226165771,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8532887101173401,0.6605401039123535,0.4670255780220032,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7594662308692932,0.4586361348628998,0.4434643983840942,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.620959460735321,0.2438530921936035,1.1451507806777954,284.8968505859375,284.95001220703125,302.04998779296875,292.9349975585937,298.42535400390625,297.1578674316406,284.898193359375,1.0,0.7561842799186707,0.3477142453193664,0.3477142453193664,1.0,1.0,-3.639404773712158,0.9416460394859314,2.697758674621582,0.1218704059720039,0.8739827275276184,0.8739827275276184,0.0,360.7151184082031,366.0,61746.71875,0.0,4992.49951171875,1.0,278.8565979003906,282.8791809082031,297.5985412597656,299.5845947265625,293.1499938964844,293.1499938964844,279.1499938964844,38774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666874408721924,3.6668989658355713,8.97191910098627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.4921875,0.0,1572.8787841796875,1895.4371337890625,0.0,4300.0,0.9111077785491944,1.0,0.0,3.0,1.0,0.0
18201780,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7136982679367065,0.3762991726398468,0.3476502299308777,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8489054441452026,0.652845561504364,0.6254865527153015,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8523798584938049,0.6619939208030701,0.4678688645362854,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7581709027290344,0.458706796169281,0.4434139728546142,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.619933009147644,0.2438657134771347,1.1450598239898682,285.00421142578125,284.95001220703125,302.04998779296875,292.9263916015625,298.4251708984375,297.15997314453125,285.0034484863281,1.0,0.757360577583313,0.3473220765590668,0.3473220765590668,1.0,1.0,-3.638472080230713,0.9401006698608398,2.698371410369873,0.1203724816441536,0.9677914977073668,0.9677914977073668,0.0,363.4670715332031,354.0,60963.4453125,0.0,5006.92822265625,1.0,279.1424255371094,283.01123046875,297.53228759765625,299.41455078125,293.1499938964844,293.1499938964844,278.8500061035156,33698.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.767195224761963,3.7672200202941895,9.469554242969024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.8955078125,0.0,1649.730224609375,1895.4371337890625,0.0,4300.0,0.9301430583000184,1.0,0.0,3.0,1.0,0.0
18201840,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7136982679367065,0.3762991726398468,0.3476502299308777,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8489054441452026,0.652845561504364,0.6254865527153015,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8523798584938049,0.6619939208030701,0.4678688645362854,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7581709027290344,0.458706796169281,0.4434139728546142,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.619933009147644,0.2438657134771347,1.1450598239898682,285.00421142578125,284.95001220703125,302.04998779296875,292.9263916015625,298.4251708984375,297.15997314453125,285.0034484863281,1.0,0.757360577583313,0.3473220765590668,0.3473220765590668,1.0,1.0,-3.638472080230713,0.9401006698608398,2.698371410369873,0.1203724816441536,0.9677914977073668,0.9677914977073668,0.0,363.4670715332031,354.0,60963.4453125,0.0,5006.92822265625,1.0,279.1424255371094,283.01123046875,297.53228759765625,299.41455078125,293.1499938964844,293.1499938964844,278.8500061035156,33698.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.767195224761963,3.7672200202941895,9.469554242969024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.8955078125,0.0,1649.730224609375,1895.4371337890625,0.0,4300.0,0.9301430583000184,1.0,0.0,3.0,1.0,0.0
18201900,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7141309380531311,0.3757961988449096,0.3473939597606659,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8493244647979736,0.6518974900245667,0.6248358488082886,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.853285014629364,0.662157416343689,0.4681951999664306,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7587553858757019,0.4584371745586395,0.4433143734931946,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6203860640525818,0.2437284588813781,1.1447198390960691,284.8768005371094,284.95001220703125,302.04998779296875,292.9208374023437,298.4227294921875,297.15802001953125,284.8747863769531,1.0,0.7562811970710754,0.3471259772777557,0.3471259772777557,1.0,1.0,-3.637256145477295,0.9390898942947388,2.6981663703918457,0.119750827550888,0.8797685503959656,0.8797685503959656,0.0,361.99212646484375,354.0,61879.3984375,0.0,4994.23193359375,1.0,278.8950500488281,282.8586120605469,297.5816345214844,299.6195983886719,293.1499938964844,293.1499938964844,278.8500061035156,37530.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7370927333831774,3.737118005752564,9.31882254917582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.2138671875,0.0,1643.961669921875,1895.4371337890625,0.0,4300.0,0.9238767623901368,1.0,0.0,3.0,1.0,0.0
18201960,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7146786451339722,0.3751472234725952,0.3467318713665008,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8499864339828491,0.6507587432861328,0.6236978769302368,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8544149398803711,0.6621348857879639,0.4681147038936615,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7595493793487549,0.4580126702785492,0.4428458511829376,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.620981752872467,0.2434863895177841,1.1433008909225464,284.8959655761719,284.95001220703125,302.04998779296875,292.9145202636719,298.41912841796875,297.1545715332031,284.8974304199219,1.0,0.7545053958892822,0.3469511866569519,0.3469511866569519,1.0,1.0,-3.632726669311523,0.937131941318512,2.695594787597656,0.1188453435897827,0.8704660534858704,0.8704660534858704,0.0,359.4482421875,342.0,61584.91015625,0.0,4965.3505859375,1.0,278.856689453125,282.881591796875,297.58233642578125,299.5614929199219,293.1499938964844,293.1499938964844,279.1499938964844,38927.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655004501342773,3.655029058456421,8.913927445064473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.82421875,0.0,1560.677978515625,1895.4371337890625,0.0,4300.0,0.9086480736732484,1.0,0.0,3.0,1.0,0.0
18202020,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.71775221824646,0.3750112652778625,0.3460350334644317,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8535031080245972,0.6497635245323181,0.6221309900283813,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8589856028556824,0.6635421514511108,0.4685969054698944,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7631184458732605,0.4581032395362854,0.4423696100711822,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6236680150032043,0.2435706853866577,1.1414026021957395,285.0005187988281,284.95001220703125,302.04998779296875,292.899658203125,298.4193115234375,297.1573181152344,284.99969482421875,1.0,0.7499651312828064,0.3466016054153442,0.3466016054153442,1.0,1.0,-3.6277170181274414,0.9344760179519652,2.6932411193847656,0.1171757280826568,0.9608728885650636,0.9608728885650636,0.0,350.97332763671875,330.0,60742.42578125,0.0,4898.42578125,1.0,279.142333984375,283.0117492675781,297.5089111328125,299.38018798828125,293.1499938964844,293.1499938964844,278.8500061035156,33806.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.752909660339356,3.752934217453003,9.397871281180414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.8583984375,0.0,1633.83056640625,1895.4371337890625,0.0,4300.0,0.926985502243042,1.0,0.0,3.0,1.0,0.0
18202080,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.71775221824646,0.3750112652778625,0.3460350334644317,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8535031080245972,0.6497635245323181,0.6221309900283813,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8589856028556824,0.6635421514511108,0.4685969054698944,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7631184458732605,0.4581032395362854,0.4423696100711822,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6236680150032043,0.2435706853866577,1.1414026021957395,285.0005187988281,284.95001220703125,302.04998779296875,292.899658203125,298.4193115234375,297.1573181152344,284.99969482421875,1.0,0.7499651312828064,0.3466016054153442,0.3466016054153442,1.0,1.0,-3.6277170181274414,0.9344760179519652,2.6932411193847656,0.1171757280826568,0.9608728885650636,0.9608728885650636,0.0,350.97332763671875,330.0,60742.42578125,0.0,4898.42578125,1.0,279.142333984375,283.0117492675781,297.5089111328125,299.38018798828125,293.1499938964844,293.1499938964844,278.8500061035156,33806.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.752909660339356,3.752934217453003,9.397871281180414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.8583984375,0.0,1633.83056640625,1895.4371337890625,0.0,4300.0,0.926985502243042,1.0,0.0,3.0,1.0,0.0
18202140,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7212017178535461,0.3739760816097259,0.3449958860874176,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8576858639717102,0.6477429270744324,0.6201633810997009,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8641965985298157,0.6636821627616882,0.4686664342880249,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7673138976097107,0.4574752748012543,0.4416265785694122,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6268292665481567,0.243312731385231,1.1390705108642578,284.8963317871094,284.95001220703125,302.04998779296875,292.882080078125,298.41424560546875,297.1532287597656,284.8976135253906,1.0,0.7445158958435059,0.3462520241737366,0.3462520241737366,1.0,1.0,-3.62049412727356,0.9311339259147644,2.689360380172729,0.1155642196536064,0.8649803400039673,0.8649803400039673,0.0,341.1852722167969,318.0,61299.12109375,0.0,4817.24560546875,1.0,278.8568115234375,282.8871459960937,297.552001953125,299.5149230957031,293.1499938964844,293.1499938964844,279.1499938964844,39042.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633316993713379,3.6333415508270255,8.808457891973376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.689453125,0.0,1537.3482666015625,1895.4371337890625,0.0,4300.0,0.9038813710212708,1.0,0.0,3.0,1.0,0.0
18202200,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7212017178535461,0.3739760816097259,0.3449958860874176,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8576858639717102,0.6477429270744324,0.6201633810997009,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8641965985298157,0.6636821627616882,0.4686664342880249,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7673138976097107,0.4574752748012543,0.4416265785694122,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6268292665481567,0.243312731385231,1.1390705108642578,284.8963317871094,284.95001220703125,302.04998779296875,292.882080078125,298.41424560546875,297.1532287597656,284.8976135253906,1.0,0.7445158958435059,0.3462520241737366,0.3462520241737366,1.0,1.0,-3.62049412727356,0.9311339259147644,2.689360380172729,0.1155642196536064,0.8649803400039673,0.8649803400039673,0.0,341.1852722167969,318.0,61299.12109375,0.0,4817.24560546875,1.0,278.8568115234375,282.8871459960937,297.552001953125,299.5149230957031,293.1499938964844,293.1499938964844,279.1499938964844,39042.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633316993713379,3.6333415508270255,8.808457891973376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.689453125,0.0,1537.3482666015625,1895.4371337890625,0.0,4300.0,0.9038813710212708,1.0,0.0,3.0,1.0,0.0
18202260,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7257058024406433,0.3739245533943176,0.3442837297916412,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8632041811943054,0.6467965245246887,0.6185444593429565,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8708402514457703,0.6650717854499817,0.4690637588500976,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7727133631706238,0.457617700099945,0.4410986602306366,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6308413147926331,0.2435071766376495,1.137175440788269,284.9991760253906,284.95001220703125,302.04998779296875,292.86199951171875,298.4154357910156,297.15673828125,284.9983825683594,1.0,0.7386319041252136,0.346014529466629,0.346014529466629,1.0,1.0,-3.615242719650269,0.928756296634674,2.68648648262024,0.1142365112900734,0.953809142112732,0.953809142112732,0.0,329.8919372558594,306.0,60457.140625,0.0,4732.646484375,1.0,279.1421813964844,283.01580810546875,297.4732666015625,299.3276672363281,293.1499938964844,293.1499938964844,278.8500061035156,33823.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731204271316528,3.7312285900115967,9.289478271057304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.1533203125,0.0,1608.7574462890625,1895.4371337890625,0.0,4300.0,0.9221101403236388,1.0,0.0,3.0,1.0,0.0
18202320,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7257058024406433,0.3739245533943176,0.3442837297916412,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8632041811943054,0.6467965245246887,0.6185444593429565,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8708402514457703,0.6650717854499817,0.4690637588500976,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7727133631706238,0.457617700099945,0.4410986602306366,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6308413147926331,0.2435071766376495,1.137175440788269,284.9991760253906,284.95001220703125,302.04998779296875,292.86199951171875,298.4154357910156,297.15673828125,284.9983825683594,1.0,0.7386319041252136,0.346014529466629,0.346014529466629,1.0,1.0,-3.615242719650269,0.928756296634674,2.68648648262024,0.1142365112900734,0.953809142112732,0.953809142112732,0.0,329.8919372558594,306.0,60457.140625,0.0,4732.646484375,1.0,279.1421813964844,283.01580810546875,297.4732666015625,299.3276672363281,293.1499938964844,293.1499938964844,278.8500061035156,33823.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731204271316528,3.7312285900115967,9.289478271057304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.1533203125,0.0,1608.7574462890625,1895.4371337890625,0.0,4300.0,0.9221101403236388,1.0,0.0,3.0,1.0,0.0
18202380,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7301298975944519,0.3729601204395294,0.343250423669815,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8688297867774963,0.6448237299919128,0.6165570616722107,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8775476813316345,0.6651833653450012,0.4690682590007782,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.778225302696228,0.45703125,0.4403347969055176,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6349713206291199,0.2433419078588485,1.1349962949752808,284.8979797363281,284.95001220703125,302.04998779296875,292.8397827148437,298.41143798828125,297.1534729003906,284.8990173339844,1.0,0.7324816584587097,0.3457770049571991,0.3457770049571991,1.0,1.0,-3.6080830097198486,0.9257973432540894,2.682285785675049,0.1129993498325347,0.8601768612861633,0.8601768612861633,0.0,318.7006225585937,294.0,60995.47265625,0.0,4643.578125,1.0,278.8573913574219,282.894287109375,297.5116577148437,299.4562683105469,293.1499938964844,293.1499938964844,279.1499938964844,38978.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6096363067626953,3.609660625457764,8.694011626175779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.525390625,0.0,1510.7640380859375,1895.4371337890625,0.0,4300.0,0.8986033797264099,1.0,0.0,3.0,1.0,0.0
18202440,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7301298975944519,0.3729601204395294,0.343250423669815,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8688297867774963,0.6448237299919128,0.6165570616722107,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8775476813316345,0.6651833653450012,0.4690682590007782,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.778225302696228,0.45703125,0.4403347969055176,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6349713206291199,0.2433419078588485,1.1349962949752808,284.8979797363281,284.95001220703125,302.04998779296875,292.8397827148437,298.41143798828125,297.1534729003906,284.8990173339844,1.0,0.7324816584587097,0.3457770049571991,0.3457770049571991,1.0,1.0,-3.6080830097198486,0.9257973432540894,2.682285785675049,0.1129993498325347,0.8601768612861633,0.8601768612861633,0.0,318.7006225585937,294.0,60995.47265625,0.0,4643.578125,1.0,278.8573913574219,282.894287109375,297.5116577148437,299.4562683105469,293.1499938964844,293.1499938964844,279.1499938964844,38978.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6096363067626953,3.609660625457764,8.694011626175779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.525390625,0.0,1510.7640380859375,1895.4371337890625,0.0,4300.0,0.8986033797264099,1.0,0.0,3.0,1.0,0.0
18202500,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7325308918952942,0.3728846311569214,0.342739850282669,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8719033598899841,0.6442773342132568,0.6155534982681274,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8811843991279602,0.6657751798629761,0.469077855348587,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7812051177024841,0.4570424556732178,0.4399272203445434,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6371933221817017,0.2434191405773162,1.1337571144104004,285.0092163085937,284.95001220703125,302.04998779296875,292.8279113769531,298.4115600585937,297.1546325683594,285.0100402832031,1.0,0.7292964458465576,0.3456582427024841,0.3456582427024841,1.0,1.0,-3.6042847633361816,0.9242575764656068,2.68002724647522,0.11222755163908,0.9363476037979126,0.9363476037979126,0.0,312.9073791503906,294.0,60111.79296875,0.0,4597.36474609375,1.0,279.1006164550781,283.0289306640625,297.4474792480469,299.239990234375,293.1499938964844,293.1499938964844,279.1499938964844,34450.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65185022354126,3.651873826980591,8.898548458091682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.3291015625,0.0,1523.63134765625,1895.4371337890625,0.0,4300.0,0.9061468839645386,1.0,0.0,3.0,1.0,0.0
18202560,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7354887127876282,0.3729416131973266,0.3425502777099609,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8756186962127686,0.6438907980918884,0.6149322986602783,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8854984641075134,0.6665123701095581,0.469407856464386,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7847678661346436,0.4571875631809234,0.439799964427948,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6398777365684509,0.2436030060052871,1.1333026885986328,284.9981384277344,284.95001220703125,302.04998779296875,292.81561279296875,298.412841796875,297.1571350097656,284.9969787597656,1.0,0.7262163758277893,0.3455504775047302,0.3455504775047302,1.0,1.0,-3.603003978729248,0.9235190153121948,2.679484844207764,0.1117439121007919,0.9472980499267578,0.9472980499267578,0.0,306.7212829589844,282.0,60162.6015625,0.0,4555.7578125,1.0,279.1430053710937,283.01983642578125,297.42901611328125,299.265869140625,293.1499938964844,293.1499938964844,278.8500061035156,33733.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710484743118286,3.7105090618133545,9.186595661958564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.32421875,0.0,1584.2703857421875,1895.4371337890625,0.0,4300.0,0.9171101450920104,1.0,0.0,3.0,1.0,0.0
18202620,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.740752637386322,0.3720113039016723,0.3415360748767853,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8823946118354797,0.6419382691383362,0.6129501461982727,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8933693766593933,0.6665629744529724,0.4693638384342193,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7912967801094055,0.4566132426261902,0.4390349388122558,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6448841094970703,0.2434936910867691,1.1313194036483765,284.8988037109375,284.95001220703125,302.04998779296875,292.7898254394531,298.40924072265625,297.1542663574219,284.9001159667969,1.0,0.7198382019996643,0.3453349173069,0.3453349173069,1.0,1.0,-3.5960495471954346,0.9206957221031188,2.67535400390625,0.1106017008423805,0.8551296591758728,0.8551296591758728,0.0,295.18798828125,270.0,60679.4296875,0.0,4465.77978515625,1.0,278.85772705078125,282.9011535644531,297.46484375,299.39031982421875,293.1499938964844,293.1499938964844,279.1499938964844,38998.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.584702968597412,3.5847268104553223,8.57431871281733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.4423828125,0.0,1483.76123046875,1895.4371337890625,0.0,4300.0,0.8931108713150024,1.0,0.0,3.0,1.0,0.0
18202680,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.740752637386322,0.3720113039016723,0.3415360748767853,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8823946118354797,0.6419382691383362,0.6129501461982727,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8933693766593933,0.6665629744529724,0.4693638384342193,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7912967801094055,0.4566132426261902,0.4390349388122558,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6448841094970703,0.2434936910867691,1.1313194036483765,284.8988037109375,284.95001220703125,302.04998779296875,292.7898254394531,298.40924072265625,297.1542663574219,284.9001159667969,1.0,0.7198382019996643,0.3453349173069,0.3453349173069,1.0,1.0,-3.5960495471954346,0.9206957221031188,2.67535400390625,0.1106017008423805,0.8551296591758728,0.8551296591758728,0.0,295.18798828125,270.0,60679.4296875,0.0,4465.77978515625,1.0,278.85772705078125,282.9011535644531,297.46484375,299.39031982421875,293.1499938964844,293.1499938964844,279.1499938964844,38998.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.584702968597412,3.5847268104553223,8.57431871281733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.4423828125,0.0,1483.76123046875,1895.4371337890625,0.0,4300.0,0.8931108713150024,1.0,0.0,3.0,1.0,0.0
18202740,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7471015453338623,0.3720073997974396,0.340856522321701,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8904147148132324,0.6410067677497864,0.6113360524177551,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.902535319328308,0.6678168177604675,0.4696577191352844,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7989025115966797,0.4567683339118957,0.4385037124156952,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6508007645606995,0.2437972873449325,1.1298199892044067,284.9971008300781,284.95001220703125,302.04998779296875,292.7626647949219,298.4106140136719,297.1578369140625,284.9962463378906,1.0,0.7134213447570801,0.3451193571090698,0.3451193571090698,1.0,1.0,-3.59119176864624,0.918524444103241,2.6726672649383545,0.1094113513827323,0.9409912824630736,0.9409912824630736,0.0,283.04083251953125,258.0,59864.19921875,0.0,4378.056640625,1.0,279.1418762207031,283.0245361328125,297.3803100585937,299.1981811523437,293.1499938964844,293.1499938964844,278.8500061035156,33782.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686134815216065,3.686158657073975,9.066417305803044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.57421875,0.0,1556.9833984375,1895.4371337890625,0.0,4300.0,0.9118683338165284,1.0,0.0,3.0,1.0,0.0
18202800,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7471015453338623,0.3720073997974396,0.340856522321701,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8904147148132324,0.6410067677497864,0.6113360524177551,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.902535319328308,0.6678168177604675,0.4696577191352844,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7989025115966797,0.4567683339118957,0.4385037124156952,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6508007645606995,0.2437972873449325,1.1298199892044067,284.9971008300781,284.95001220703125,302.04998779296875,292.7626647949219,298.4106140136719,297.1578369140625,284.9962463378906,1.0,0.7134213447570801,0.3451193571090698,0.3451193571090698,1.0,1.0,-3.59119176864624,0.918524444103241,2.6726672649383545,0.1094113513827323,0.9409912824630736,0.9409912824630736,0.0,283.04083251953125,258.0,59864.19921875,0.0,4378.056640625,1.0,279.1418762207031,283.0245361328125,297.3803100585937,299.1981811523437,293.1499938964844,293.1499938964844,278.8500061035156,33782.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686134815216065,3.686158657073975,9.066417305803044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.57421875,0.0,1556.9833984375,1895.4371337890625,0.0,4300.0,0.9118683338165284,1.0,0.0,3.0,1.0,0.0
18202860,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7534102201461792,0.3711023032665252,0.339847058057785,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8983836770057678,0.6390705704689026,0.6093475818634033,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9120069146156312,0.6678029894828796,0.4695535004138946,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8064371943473816,0.4561987817287445,0.4377278685569763,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6568574905395508,0.2437275946140289,1.127974271774292,284.9014587402344,284.95001220703125,302.04998779296875,292.734375,298.4072570800781,297.1552429199219,284.90216064453125,1.0,0.7069206833839417,0.3449124097824096,0.3449124097824096,1.0,1.0,-3.584315061569214,0.9157543182373048,2.668560743331909,0.1082946807146072,0.8514792919158936,0.8514792919158936,0.0,271.44073486328125,246.0,60369.453125,0.0,4288.4990234375,1.0,278.85809326171875,282.9090576171875,297.4130249023437,299.31854248046875,293.1499938964844,293.1499938964844,279.1499938964844,38901.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.560925245285034,3.5609490871429443,8.46094792450458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.921875,0.0,1457.4847412109375,1895.4371337890625,0.0,4300.0,0.8878480792045593,1.0,0.0,3.0,1.0,0.0
18202920,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7534102201461792,0.3711023032665252,0.339847058057785,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8983836770057678,0.6390705704689026,0.6093475818634033,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9120069146156312,0.6678029894828796,0.4695535004138946,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8064371943473816,0.4561987817287445,0.4377278685569763,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6568574905395508,0.2437275946140289,1.127974271774292,284.9014587402344,284.95001220703125,302.04998779296875,292.734375,298.4072570800781,297.1552429199219,284.90216064453125,1.0,0.7069206833839417,0.3449124097824096,0.3449124097824096,1.0,1.0,-3.584315061569214,0.9157543182373048,2.668560743331909,0.1082946807146072,0.8514792919158936,0.8514792919158936,0.0,271.44073486328125,246.0,60369.453125,0.0,4288.4990234375,1.0,278.85809326171875,282.9090576171875,297.4130249023437,299.31854248046875,293.1499938964844,293.1499938964844,279.1499938964844,38901.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.560925245285034,3.5609490871429443,8.46094792450458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.921875,0.0,1457.4847412109375,1895.4371337890625,0.0,4300.0,0.8878480792045593,1.0,0.0,3.0,1.0,0.0
18202980,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7610722184181213,0.3711083233356476,0.3391836285591125,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9079396724700928,0.638139545917511,0.6077427864074707,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9237850904464722,0.6689810752868652,0.4698003828525543,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8148742914199829,0.4563491344451904,0.4371978044509887,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6640467047691345,0.2440630942583084,1.126631259918213,284.9960327148437,284.95001220703125,302.04998779296875,292.7052917480469,298.4085693359375,297.1586608886719,284.99517822265625,1.0,0.7004021406173706,0.3447054624557495,0.3447054624557495,1.0,1.0,-3.5796210765838623,0.9136630296707152,2.6659581661224365,0.1071412414312362,0.9347774386405944,0.9347774386405944,0.0,259.2542724609375,234.0,59564.65234375,0.0,4201.4833984375,1.0,279.1416931152344,283.02899169921875,297.32684326171875,299.12579345703125,293.1499938964844,293.1499938964844,278.8500061035156,33762.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663297891616821,3.663321733474731,8.954426675700233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.302734375,0.0,1531.208984375,1895.4371337890625,0.0,4300.0,0.9067109823226928,1.0,0.0,3.0,1.0,0.0
18203040,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7610722184181213,0.3711083233356476,0.3391836285591125,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9079396724700928,0.638139545917511,0.6077427864074707,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9237850904464722,0.6689810752868652,0.4698003828525543,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8148742914199829,0.4563491344451904,0.4371978044509887,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6640467047691345,0.2440630942583084,1.126631259918213,284.9960327148437,284.95001220703125,302.04998779296875,292.7052917480469,298.4085693359375,297.1586608886719,284.99517822265625,1.0,0.7004021406173706,0.3447054624557495,0.3447054624557495,1.0,1.0,-3.5796210765838623,0.9136630296707152,2.6659581661224365,0.1071412414312362,0.9347774386405944,0.9347774386405944,0.0,259.2542724609375,234.0,59564.65234375,0.0,4201.4833984375,1.0,279.1416931152344,283.02899169921875,297.32684326171875,299.12579345703125,293.1499938964844,293.1499938964844,278.8500061035156,33762.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663297891616821,3.663321733474731,8.954426675700233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.302734375,0.0,1531.208984375,1895.4371337890625,0.0,4300.0,0.9067109823226928,1.0,0.0,3.0,1.0,0.0
18203100,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7651422619819641,0.3707205653190613,0.338848352432251,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9132670164108276,0.6372461318969727,0.6069464087486267,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9300274848937988,0.6690000295639038,0.4698955714702606,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8191496729850769,0.456124484539032,0.4369527995586395,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6679067015647888,0.2440908402204513,1.1261597871780396,284.87603759765625,284.95001220703125,302.04998779296875,292.6905212402344,298.407470703125,297.1580505371094,284.8752746582031,1.0,0.6971782445907593,0.3446019887924194,0.3446019887924194,1.0,1.0,-3.577519416809082,0.9126870036125184,2.664832353591919,0.1067123115062713,0.849712073802948,0.849712073802948,0.0,253.2599029541016,234.0,60335.36328125,0.0,4159.2958984375,1.0,278.8980407714844,282.8874206542969,297.3672180175781,299.3124694824219,293.1499938964844,293.1499938964844,278.8500061035156,38237.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618029832839966,3.618053913116455,8.734490393180749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.76953125,0.0,1514.4835205078125,1895.4371337890625,0.0,4300.0,0.8975193500518799,1.0,0.0,3.0,1.0,0.0
18203160,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7688019275665283,0.3702265620231628,0.338194340467453,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.918251097202301,0.6362214088439941,0.605769157409668,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9356953501701356,0.668850302696228,0.4696317315101623,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8230035305023193,0.4557848572731018,0.4364254474639892,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6714602708816528,0.2440357655286789,1.1249557733535769,284.9027404785156,284.95001220703125,302.04998779296875,292.6756591796875,298.405517578125,297.1563720703125,284.9039611816406,1.0,0.6938073635101318,0.3445162773132324,0.3445162773132324,1.0,1.0,-3.57291841506958,0.9110028743743896,2.6619155406951904,0.1060808897018432,0.8470820784568787,0.8470820784568787,0.0,247.6294708251953,222.0,60039.84765625,0.0,4112.84130859375,1.0,278.8576354980469,282.916748046875,297.3587951660156,299.2437744140625,293.1499938964844,293.1499938964844,279.1499938964844,39066.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.533855438232422,3.533878803253174,8.33279784728802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.0703125,0.0,1429.963134765625,1895.4371337890625,0.0,4300.0,0.8820372819900513,1.0,0.0,3.0,1.0,0.0
18203220,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7781729698181152,0.3702416718006134,0.3375386297702789,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9308775067329408,0.6352938413619995,0.6041674613952637,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9493062496185304,0.6698855757713318,0.4697719514369964,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8324137330055237,0.4559318423271179,0.4358919858932495,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6802465319633484,0.2444109916687011,1.1237956285476685,284.9949645996094,284.95001220703125,302.04998779296875,292.645751953125,298.4069519042969,297.1597595214844,284.994140625,1.0,0.6871971487998962,0.3443448841571808,0.3443448841571808,1.0,1.0,-3.5683248043060303,0.909058392047882,2.659266471862793,0.1050321087241172,0.928803026676178,0.928803026676178,0.0,235.44227600097656,210.0,59267.734375,0.0,4026.577880859375,1.0,279.1414794921875,283.03338623046875,297.271240234375,299.0511169433594,293.1499938964844,293.1499938964844,278.8500061035156,33743.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640728235244751,3.640751838684082,8.844429544296872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.0693359375,0.0,1506.037109375,1895.4371337890625,0.0,4300.0,0.9016200304031372,1.0,0.0,3.0,1.0,0.0
18203280,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7781729698181152,0.3702416718006134,0.3375386297702789,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9308775067329408,0.6352938413619995,0.6041674613952637,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9493062496185304,0.6698855757713318,0.4697719514369964,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8324137330055237,0.4559318423271179,0.4358919858932495,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6802465319633484,0.2444109916687011,1.1237956285476685,284.9949645996094,284.95001220703125,302.04998779296875,292.645751953125,298.4069519042969,297.1597595214844,284.994140625,1.0,0.6871971487998962,0.3443448841571808,0.3443448841571808,1.0,1.0,-3.5683248043060303,0.909058392047882,2.659266471862793,0.1050321087241172,0.928803026676178,0.928803026676178,0.0,235.44227600097656,210.0,59267.734375,0.0,4026.577880859375,1.0,279.1414794921875,283.03338623046875,297.271240234375,299.0511169433594,293.1499938964844,293.1499938964844,278.8500061035156,33743.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640728235244751,3.640751838684082,8.844429544296872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.0693359375,0.0,1506.037109375,1895.4371337890625,0.0,4300.0,0.9016200304031372,1.0,0.0,3.0,1.0,0.0
