time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203340,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7877176403999329,0.3693834841251373,0.3365572690963745,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9436156153678894,0.6333985328674316,0.60219806432724,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9623144865036012,0.6696807742118835,0.4695307612419128,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8420766592025757,0.4553746879100799,0.4351150691509247,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6893230080604553,0.2444187551736831,1.1222599744796753,284.9039611816406,284.95001220703125,302.04998779296875,292.6158752441406,298.4041748046875,297.1577453613281,284.9045104980469,1.0,0.6805106997489929,0.3441734910011291,0.3441734910011291,1.0,1.0,-3.561711549758911,0.9064889550209044,2.655222654342652,0.104012630879879,0.8428879976272583,0.8428879976272583,0.0,223.81919860839844,198.0,59743.85546875,0.0,3938.7705078125,1.0,278.85845947265625,282.9229431152344,297.3021545410156,299.16766357421875,293.1499938964844,293.1499938964844,279.1499938964844,38868.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5125694274902344,3.5125925540924072,8.23271591343655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.95654296875,0.0,1406.234130859375,1895.4371337890625,0.0,4300.0,0.87714022397995,1.0,0.0,3.0,1.0,0.0
18203400,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7877176403999329,0.3693834841251373,0.3365572690963745,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9436156153678894,0.6333985328674316,0.60219806432724,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9623144865036012,0.6696807742118835,0.4695307612419128,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8420766592025757,0.4553746879100799,0.4351150691509247,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6893230080604553,0.2444187551736831,1.1222599744796753,284.9039611816406,284.95001220703125,302.04998779296875,292.6158752441406,298.4041748046875,297.1577453613281,284.9045104980469,1.0,0.6805106997489929,0.3441734910011291,0.3441734910011291,1.0,1.0,-3.561711549758911,0.9064889550209044,2.655222654342652,0.104012630879879,0.8428879976272583,0.8428879976272583,0.0,223.81919860839844,198.0,59743.85546875,0.0,3938.7705078125,1.0,278.85845947265625,282.9229431152344,297.3021545410156,299.16766357421875,293.1499938964844,293.1499938964844,279.1499938964844,38868.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5125694274902344,3.5125925540924072,8.23271591343655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.95654296875,0.0,1406.234130859375,1895.4371337890625,0.0,4300.0,0.87714022397995,1.0,0.0,3.0,1.0,0.0
18203460,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7992874383926392,0.3694063127040863,0.3359204828739166,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9581668376922609,0.6324766278266907,0.6006174087524414,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9764208793640136,0.6706494092941284,0.4696347415447235,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8538129925727844,0.4555191099643707,0.4345888197422027,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7000644207000732,0.2448190301656723,1.1212385892868042,284.9939880371094,284.95001220703125,302.04998779296875,292.5862731933594,298.4058837890625,297.16119384765625,284.9931640625,1.0,0.6738142967224121,0.3440446257591247,0.3440446257591247,1.0,1.0,-3.5572986602783203,0.9047330021858216,2.652565717697144,0.1030900776386261,0.9229288697242736,0.9229288697242736,0.0,211.62271118164065,201.0,58969.23046875,0.0,3853.393798828125,1.0,279.1413269042969,283.0378723144531,297.21502685546875,298.9755554199219,293.1499938964844,293.1499938964844,278.8500061035156,33729.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6180148124694815,3.6180381774902335,8.734418202038796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.736328125,0.0,1481.0330810546875,1895.4371337890625,0.0,4300.0,0.8965052962303162,1.0,0.0,3.0,1.0,0.0
18203520,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7992874383926392,0.3694063127040863,0.3359204828739166,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9581668376922609,0.6324766278266907,0.6006174087524414,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9764208793640136,0.6706494092941284,0.4696347415447235,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8538129925727844,0.4555191099643707,0.4345888197422027,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7000644207000732,0.2448190301656723,1.1212385892868042,284.9939880371094,284.95001220703125,302.04998779296875,292.5862731933594,298.4058837890625,297.16119384765625,284.9931640625,1.0,0.6738142967224121,0.3440446257591247,0.3440446257591247,1.0,1.0,-3.5572986602783203,0.9047330021858216,2.652565717697144,0.1030900776386261,0.9229288697242736,0.9229288697242736,0.0,211.62271118164065,201.0,58969.23046875,0.0,3853.393798828125,1.0,279.1413269042969,283.0378723144531,297.21502685546875,298.9755554199219,293.1499938964844,293.1499938964844,278.8500061035156,33729.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6180148124694815,3.6180381774902335,8.734418202038796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.736328125,0.0,1481.0330810546875,1895.4371337890625,0.0,4300.0,0.8965052962303162,1.0,0.0,3.0,1.0,0.0
18203580,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8036103844642639,0.3685483634471893,0.3351973593235016,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9632014036178588,0.6305989623069763,0.5989266633987427,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9816285371780396,0.6703811287879944,0.4695478677749634,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8584898114204407,0.4549597203731537,0.434077650308609,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7044660449028015,0.2448390424251556,1.1210520267486572,284.9061279296875,284.95001220703125,302.04998779296875,292.5572509765625,298.4034118652344,297.1590881347656,284.9066162109375,1.0,0.6712343096733093,0.343915730714798,0.343915730714798,1.0,1.0,-3.553455114364624,0.903149664402008,2.6503055095672607,0.1023545488715171,0.8397048115730286,0.8397048115730286,0.0,206.904541015625,204.0,59469.1171875,0.0,3815.02392578125,1.0,278.858642578125,282.9301147460937,297.2467346191406,299.09332275390625,293.1499938964844,293.1499938964844,279.1499938964844,38786.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.490570306777954,3.490593194961548,8.129916295729345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.44384765625,0.0,1382.865234375,1895.4371337890625,0.0,4300.0,0.8722299337387085,1.0,0.0,3.0,1.0,0.0
18203640,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8036103844642639,0.3685483634471893,0.3351973593235016,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9632014036178588,0.6305989623069763,0.5989266633987427,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9816285371780396,0.6703811287879944,0.4695478677749634,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8584898114204407,0.4549597203731537,0.434077650308609,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7044660449028015,0.2448390424251556,1.1210520267486572,284.9061279296875,284.95001220703125,302.04998779296875,292.5572509765625,298.4034118652344,297.1590881347656,284.9066162109375,1.0,0.6712343096733093,0.343915730714798,0.343915730714798,1.0,1.0,-3.553455114364624,0.903149664402008,2.6503055095672607,0.1023545488715171,0.8397048115730286,0.8397048115730286,0.0,206.904541015625,204.0,59469.1171875,0.0,3815.02392578125,1.0,278.858642578125,282.9301147460937,297.2467346191406,299.09332275390625,293.1499938964844,293.1499938964844,279.1499938964844,38786.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.490570306777954,3.490593194961548,8.129916295729345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.44384765625,0.0,1382.865234375,1895.4371337890625,0.0,4300.0,0.8722299337387085,1.0,0.0,3.0,1.0,0.0
18203700,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.804239809513092,0.3684743046760559,0.3349016308784485,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9638210535049438,0.630061686038971,0.5981568694114685,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9825381636619568,0.6707221865653992,0.4695516228675842,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8592493534088135,0.4549542367458343,0.4338692724704742,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7052597403526306,0.2449778914451599,1.121079683303833,285.0099182128906,284.95001220703125,302.04998779296875,292.54302978515625,298.4036865234375,297.1599426269531,285.0102844238281,1.0,0.6706650257110596,0.3438512682914734,0.3438512682914734,1.0,1.0,-3.551953315734864,0.9024912714958192,2.6494622230529785,0.1019142568111419,0.9121832847595216,0.9121832847595216,0.0,206.0402374267578,204.0,58683.06640625,0.0,3806.003173828125,1.0,279.0978698730469,283.0554504394531,297.1806945800781,298.8810729980469,293.1499938964844,293.1499938964844,279.1499938964844,34141.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.539558172225952,3.539580821990967,8.359713206118613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.2138671875,0.0,1400.2469482421875,1895.4371337890625,0.0,4300.0,0.8808834552764893,1.0,0.0,3.0,1.0,0.0
18203760,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8048648834228516,0.3684860467910766,0.3348983526229858,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9643378257751464,0.6296327114105225,0.5977357625961304,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9833678603172302,0.6711603403091431,0.4698531627655029,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8599312901496887,0.4550426304340362,0.4339250922203064,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7059984803199768,0.245187222957611,1.121856689453125,284.9949645996094,284.95001220703125,302.04998779296875,292.529052734375,298.4046936035156,297.16168212890625,284.99383544921875,1.0,0.6705570816993713,0.3437783122062683,0.3437783122062683,1.0,1.0,-3.552805185317993,0.9025244116783142,2.650280714035034,0.1016857475042343,0.9199473261833192,0.9199473261833192,0.0,205.5122528076172,207.0,58765.35546875,0.0,3804.9501953125,1.0,279.1420593261719,283.0422668457031,297.1610412597656,298.9068908691406,293.1499938964844,293.1499938964844,278.8500061035156,33537.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.602508783340454,3.602531909942627,8.659711170366791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.0732421875,0.0,1462.7890625,1895.4371337890625,0.0,4300.0,0.8926693201065063,1.0,0.0,3.0,1.0,0.0
18203820,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8029671311378479,0.3675041198730469,0.3342931270599365,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9618198871612548,0.6276760697364807,0.5962134599685669,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9818527102470398,0.6705808043479919,0.4697447419166565,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8582559823989868,0.45438352227211,0.4335608184337616,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7048470377922058,0.2451093792915344,1.1223669052124023,284.9073181152344,284.95001220703125,302.04998779296875,292.50201416015625,298.40155029296875,297.1585998535156,284.9079895019531,1.0,0.6708353757858276,0.3436324298381805,0.3436324298381805,1.0,1.0,-3.550299644470215,0.9012951850891112,2.6490044593811035,0.1010315269231796,0.8379219174385071,0.8379219174385071,0.0,206.6569061279297,210.0,59280.0234375,0.0,3805.576416015625,1.0,278.8583679199219,282.934814453125,297.1966552734375,299.02996826171875,293.1499938964844,293.1499938964844,279.1499938964844,38778.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4751009941101074,3.475123882293701,8.058017328949063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.2041015625,0.0,1366.9427490234375,1895.4371337890625,0.0,4300.0,0.8688079118728638,1.0,0.0,3.0,1.0,0.0
18203880,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8029671311378479,0.3675041198730469,0.3342931270599365,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9618198871612548,0.6276760697364807,0.5962134599685669,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9818527102470398,0.6705808043479919,0.4697447419166565,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8582559823989868,0.45438352227211,0.4335608184337616,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7048470377922058,0.2451093792915344,1.1223669052124023,284.9073181152344,284.95001220703125,302.04998779296875,292.50201416015625,298.40155029296875,297.1585998535156,284.9079895019531,1.0,0.6708353757858276,0.3436324298381805,0.3436324298381805,1.0,1.0,-3.550299644470215,0.9012951850891112,2.6490044593811035,0.1010315269231796,0.8379219174385071,0.8379219174385071,0.0,206.6569061279297,210.0,59280.0234375,0.0,3805.576416015625,1.0,278.8583679199219,282.934814453125,297.1966552734375,299.02996826171875,293.1499938964844,293.1499938964844,279.1499938964844,38778.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4751009941101074,3.475123882293701,8.058017328949063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.2041015625,0.0,1366.9427490234375,1895.4371337890625,0.0,4300.0,0.8688079118728638,1.0,0.0,3.0,1.0,0.0
18203940,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8008909225463867,0.3673288226127624,0.3340058326721191,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9589352607727052,0.6266250014305115,0.5950661301612854,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9800246953964232,0.6710519194602966,0.4699215590953827,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8562940955162048,0.4543667733669281,0.4334354102611542,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7033916115760803,0.2453622221946716,1.1233075857162476,284.99462890625,284.95001220703125,302.04998779296875,292.47637939453125,298.4019775390625,297.1600952148437,284.99383544921875,1.0,0.6716457605361938,0.3434865176677704,0.3434865176677704,1.0,1.0,-3.5497586727142334,0.9006754755973816,2.649083137512207,0.1003279462456703,0.917180359363556,0.917180359363556,0.0,208.2975616455078,213.0,58594.66796875,0.0,3814.1728515625,1.0,279.1410522460937,283.0453186035156,297.1136779785156,298.8472595214844,293.1499938964844,293.1499938964844,278.8500061035156,33589.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.587940692901612,3.587963819503784,8.589815365667164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.9169921875,0.0,1447.48388671875,1895.4371337890625,0.0,4300.0,0.889653205871582,1.0,0.0,3.0,1.0,0.0
18204000,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8008909225463867,0.3673288226127624,0.3340058326721191,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9589352607727052,0.6266250014305115,0.5950661301612854,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9800246953964232,0.6710519194602966,0.4699215590953827,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8562940955162048,0.4543667733669281,0.4334354102611542,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7033916115760803,0.2453622221946716,1.1233075857162476,284.99462890625,284.95001220703125,302.04998779296875,292.47637939453125,298.4019775390625,297.1600952148437,284.99383544921875,1.0,0.6716457605361938,0.3434865176677704,0.3434865176677704,1.0,1.0,-3.5497586727142334,0.9006754755973816,2.649083137512207,0.1003279462456703,0.917180359363556,0.917180359363556,0.0,208.2975616455078,213.0,58594.66796875,0.0,3814.1728515625,1.0,279.1410522460937,283.0453186035156,297.1136779785156,298.8472595214844,293.1499938964844,293.1499938964844,278.8500061035156,33589.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.587940692901612,3.587963819503784,8.589815365667164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.9169921875,0.0,1447.48388671875,1895.4371337890625,0.0,4300.0,0.889653205871582,1.0,0.0,3.0,1.0,0.0
18204060,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7972820997238159,0.3662746250629425,0.3333775997161865,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9542142748832704,0.6246177554130554,0.5935403108596802,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9765426516532898,0.6702817678451538,0.4696953296661377,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8529083728790283,0.4536364078521728,0.4330522716045379,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7006860375404358,0.2452098131179809,1.1237409114837646,284.9075622558594,284.95001220703125,302.04998779296875,292.45245361328125,298.3984069824219,297.1566772460937,284.9079284667969,1.0,0.6726670265197754,0.3433035314083099,0.3433035314083099,1.0,1.0,-3.546963930130005,0.8992459774017334,2.6477179527282715,0.0995100736618042,0.8355053663253784,0.8355053663253784,0.0,211.0453643798828,216.0,59109.2109375,0.0,3823.774169921875,1.0,278.85888671875,282.9380187988281,297.1508178710937,298.97222900390625,293.1499938964844,293.1499938964844,279.1499938964844,38689.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.463118076324463,3.463140726089477,8.002540994311858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.30419921875,0.0,1354.11279296875,1895.4371337890625,0.0,4300.0,0.8660825490951538,1.0,0.0,3.0,1.0,0.0
18204120,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7972820997238159,0.3662746250629425,0.3333775997161865,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9542142748832704,0.6246177554130554,0.5935403108596802,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9765426516532898,0.6702817678451538,0.4696953296661377,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8529083728790283,0.4536364078521728,0.4330522716045379,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7006860375404358,0.2452098131179809,1.1237409114837646,284.9075622558594,284.95001220703125,302.04998779296875,292.45245361328125,298.3984069824219,297.1566772460937,284.9079284667969,1.0,0.6726670265197754,0.3433035314083099,0.3433035314083099,1.0,1.0,-3.546963930130005,0.8992459774017334,2.6477179527282715,0.0995100736618042,0.8355053663253784,0.8355053663253784,0.0,211.0453643798828,216.0,59109.2109375,0.0,3823.774169921875,1.0,278.85888671875,282.9380187988281,297.1508178710937,298.97222900390625,293.1499938964844,293.1499938964844,279.1499938964844,38689.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.463118076324463,3.463140726089477,8.002540994311858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.30419921875,0.0,1354.11279296875,1895.4371337890625,0.0,4300.0,0.8660825490951538,1.0,0.0,3.0,1.0,0.0
18204180,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7943978905677795,0.3660426139831543,0.333072304725647,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9501919150352478,0.6235237717628479,0.5923892855644226,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9736891388893129,0.6706356406211853,0.4698113203048706,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8501623272895813,0.4535634517669678,0.4329079091548919,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6984787583351135,0.245406299829483,1.12457537651062,284.99383544921875,284.95001220703125,302.04998779296875,292.4305419921875,298.3983764648437,297.1578063964844,284.9930419921875,1.0,0.673842191696167,0.3431205451488495,0.3431205451488495,1.0,1.0,-3.546173334121704,0.8984334468841553,2.647739887237549,0.0986525788903236,0.9137336015701294,0.9137336015701294,0.0,213.5068817138672,219.0,58419.2109375,0.0,3836.700927734375,1.0,279.14093017578125,283.0477600097656,297.070556640625,298.7920227050781,293.1499938964844,293.1499938964844,278.8500061035156,33596.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.574815511703491,3.574838399887085,8.527084673914942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.5810546875,0.0,1433.5050048828125,1895.4371337890625,0.0,4300.0,0.8867131471633911,1.0,0.0,3.0,1.0,0.0
18204240,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7943978905677795,0.3660426139831543,0.333072304725647,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9501919150352478,0.6235237717628479,0.5923892855644226,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9736891388893129,0.6706356406211853,0.4698113203048706,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8501623272895813,0.4535634517669678,0.4329079091548919,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6984787583351135,0.245406299829483,1.12457537651062,284.99383544921875,284.95001220703125,302.04998779296875,292.4305419921875,298.3983764648437,297.1578063964844,284.9930419921875,1.0,0.673842191696167,0.3431205451488495,0.3431205451488495,1.0,1.0,-3.546173334121704,0.8984334468841553,2.647739887237549,0.0986525788903236,0.9137336015701294,0.9137336015701294,0.0,213.5068817138672,219.0,58419.2109375,0.0,3836.700927734375,1.0,279.14093017578125,283.0477600097656,297.070556640625,298.7920227050781,293.1499938964844,293.1499938964844,278.8500061035156,33596.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.574815511703491,3.574838399887085,8.527084673914942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.5810546875,0.0,1433.5050048828125,1895.4371337890625,0.0,4300.0,0.8867131471633911,1.0,0.0,3.0,1.0,0.0
18204300,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7928016781806946,0.3655428290367126,0.3328998386859894,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9479652643203736,0.6225605010986328,0.591798722743988,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9720571637153624,0.670271635055542,0.469839483499527,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.848659336566925,0.4532278180122375,0.4328389763832092,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6972722411155701,0.2453513741493225,1.1251060962677002,284.879150390625,284.95001220703125,302.04998779296875,292.42041015625,298.39703369140625,297.1565856933594,284.87896728515625,1.0,0.6744986176490784,0.3430290520191192,0.3430290520191192,1.0,1.0,-3.545851469039917,0.8980442881584167,2.6478073596954346,0.0983489528298378,0.8322739601135254,0.8322739601135254,0.0,214.9050445556641,219.0,59153.0625,0.0,3844.350341796875,1.0,278.9001159667969,282.9125671386719,297.1152648925781,298.9808349609375,293.1499938964844,293.1499938964844,278.8500061035156,38348.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.52569842338562,3.525721788406372,8.294374538309057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.0234375,0.0,1416.1983642578125,1895.4371337890625,0.0,4300.0,0.8770033121109009,1.0,0.0,3.0,1.0,0.0
18204360,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7904972434043884,0.3649553954601288,0.3324284851551056,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9449008703231812,0.6214974522590637,0.5908601880073547,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.969643235206604,0.6697894930839539,0.4695417881011963,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8465316891670227,0.4527964890003204,0.4325048923492431,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6954786777496338,0.2452150732278823,1.124901533126831,284.9080810546875,284.95001220703125,302.04998779296875,292.4108581542969,298.3949584960937,297.1545104980469,284.90887451171875,1.0,0.6750337481498718,0.3429532051086426,0.3429532051086426,1.0,1.0,-3.5431509017944336,0.8969786167144775,2.646172285079956,0.097846508026123,0.8330296874046326,0.8330296874046326,0.0,216.6683959960937,222.0,58912.29296875,0.0,3848.2001953125,1.0,278.8587341308594,282.9425048828125,297.11102294921875,298.9193115234375,293.1499938964844,293.1499938964844,279.1499938964844,38809.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.447242021560669,3.4472644329071045,7.929336334200343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.2919921875,0.0,1338.92333984375,1895.4371337890625,0.0,4300.0,0.8626919984817505,1.0,0.0,3.0,1.0,0.0
18204420,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7875027656555176,0.3646896183490753,0.3320996463298797,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9405919313430786,0.620380163192749,0.5896950364112854,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9664698243141174,0.6700676083564758,0.4696107506752014,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8437137007713318,0.4526886940002441,0.4323352575302124,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.693148672580719,0.2453805059194564,1.1256293058395386,284.9933166503906,284.95001220703125,302.04998779296875,292.3937683105469,298.3949584960937,297.155517578125,284.9925537109375,1.0,0.6762798428535461,0.3428015112876892,0.3428015112876892,1.0,1.0,-3.542099952697754,0.8961867094039917,2.6459131240844727,0.0970609486103057,0.9105117321014404,0.9105117321014404,0.0,219.35011291503903,225.0,58246.50390625,0.0,3861.779052734375,1.0,279.14080810546875,283.0505065917969,297.0340270996094,298.7431945800781,293.1499938964844,293.1499938964844,278.8500061035156,33589.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5616278648376465,3.56165075302124,8.464287475362653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.2275390625,0.0,1419.4537353515625,1895.4371337890625,0.0,4300.0,0.8837515711784363,1.0,0.0,3.0,1.0,0.0
18204480,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7875027656555176,0.3646896183490753,0.3320996463298797,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9405919313430786,0.620380163192749,0.5896950364112854,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9664698243141174,0.6700676083564758,0.4696107506752014,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8437137007713318,0.4526886940002441,0.4323352575302124,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.693148672580719,0.2453805059194564,1.1256293058395386,284.9933166503906,284.95001220703125,302.04998779296875,292.3937683105469,298.3949584960937,297.155517578125,284.9925537109375,1.0,0.6762798428535461,0.3428015112876892,0.3428015112876892,1.0,1.0,-3.542099952697754,0.8961867094039917,2.6459131240844727,0.0970609486103057,0.9105117321014404,0.9105117321014404,0.0,219.35011291503903,225.0,58246.50390625,0.0,3861.779052734375,1.0,279.14080810546875,283.0505065917969,297.0340270996094,298.7431945800781,293.1499938964844,293.1499938964844,278.8500061035156,33589.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5616278648376465,3.56165075302124,8.464287475362653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.2275390625,0.0,1419.4537353515625,1895.4371337890625,0.0,4300.0,0.8837515711784363,1.0,0.0,3.0,1.0,0.0
18204540,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7836554050445557,0.3635817170143127,0.3314339220523834,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9352121949195862,0.618345320224762,0.5881531834602356,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.962226152420044,0.6691585183143616,0.4692930281162262,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8401749134063721,0.4518971145153045,0.431906908750534,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6901683211326599,0.2451664209365844,1.1258560419082642,284.9087829589844,284.95001220703125,302.04998779296875,292.3795166015625,298.3917541503906,297.1524658203125,284.9091186523437,1.0,0.6774915456771851,0.3426498174667358,0.3426498174667358,1.0,1.0,-3.538827657699585,0.8947095274925232,2.644118070602417,0.0962856635451316,0.8308524489402771,0.8308524489402771,0.0,222.62136840820312,228.0,58752.09765625,0.0,3873.27099609375,1.0,278.8591003417969,282.9459228515625,297.0783386230469,298.87451171875,293.1499938964844,293.1499938964844,279.1499938964844,38660.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.435811758041382,3.4358341693878174,7.87684030001401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.5146484375,0.0,1326.414794921875,1895.4371337890625,0.0,4300.0,0.860035240650177,1.0,0.0,3.0,1.0,0.0
18204600,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7836554050445557,0.3635817170143127,0.3314339220523834,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9352121949195862,0.618345320224762,0.5881531834602356,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.962226152420044,0.6691585183143616,0.4692930281162262,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8401749134063721,0.4518971145153045,0.431906908750534,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6901683211326599,0.2451664209365844,1.1258560419082642,284.9087829589844,284.95001220703125,302.04998779296875,292.3795166015625,298.3917541503906,297.1524658203125,284.9091186523437,1.0,0.6774915456771851,0.3426498174667358,0.3426498174667358,1.0,1.0,-3.538827657699585,0.8947095274925232,2.644118070602417,0.0962856635451316,0.8308524489402771,0.8308524489402771,0.0,222.62136840820312,228.0,58752.09765625,0.0,3873.27099609375,1.0,278.8591003417969,282.9459228515625,297.0783386230469,298.87451171875,293.1499938964844,293.1499938964844,279.1499938964844,38660.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.435811758041382,3.4358341693878174,7.87684030001401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.5146484375,0.0,1326.414794921875,1895.4371337890625,0.0,4300.0,0.860035240650177,1.0,0.0,3.0,1.0,0.0
18204660,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7807480692863464,0.3632892072200775,0.3310896456241607,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9309253096580504,0.6172106266021729,0.5869817733764648,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9589577317237854,0.6693647503852844,0.4693213999271393,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8374647498130798,0.4517618417739868,0.4317188560962677,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6878938674926758,0.2453111708164215,1.1265109777450562,284.9931030273437,284.95001220703125,302.04998779296875,292.368408203125,298.39190673828125,297.1534729003906,284.99237060546875,1.0,0.678735613822937,0.3425318300724029,0.3425318300724029,1.0,1.0,-3.5375919342041016,0.893964946269989,2.643627166748047,0.095598928630352,0.9077156782150269,0.9077156782150269,0.0,225.3538055419922,231.0,58087.96484375,0.0,3886.662353515625,1.0,279.1407165527344,283.0533447265625,297.0061950683594,298.7037048339844,293.1499938964844,293.1499938964844,278.8500061035156,33571.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.549223661422729,3.549246311187744,8.405431231039984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.7802734375,0.0,1406.24609375,1895.4371337890625,0.0,4300.0,0.8809589147567749,1.0,0.0,3.0,1.0,0.0
18204720,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7807480692863464,0.3632892072200775,0.3310896456241607,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9309253096580504,0.6172106266021729,0.5869817733764648,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9589577317237854,0.6693647503852844,0.4693213999271393,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8374647498130798,0.4517618417739868,0.4317188560962677,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6878938674926758,0.2453111708164215,1.1265109777450562,284.9931030273437,284.95001220703125,302.04998779296875,292.368408203125,298.39190673828125,297.1534729003906,284.99237060546875,1.0,0.678735613822937,0.3425318300724029,0.3425318300724029,1.0,1.0,-3.5375919342041016,0.893964946269989,2.643627166748047,0.095598928630352,0.9077156782150269,0.9077156782150269,0.0,225.3538055419922,231.0,58087.96484375,0.0,3886.662353515625,1.0,279.1407165527344,283.0533447265625,297.0061950683594,298.7037048339844,293.1499938964844,293.1499938964844,278.8500061035156,33571.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.549223661422729,3.549246311187744,8.405431231039984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.7802734375,0.0,1406.24609375,1895.4371337890625,0.0,4300.0,0.8809589147567749,1.0,0.0,3.0,1.0,0.0
18204780,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7770520448684692,0.3621648252010345,0.3304074704647064,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9256740212440492,0.6151707768440247,0.5854327082633972,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9546513557434082,0.6683939695358276,0.468959093093872,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.834089457988739,0.4509506225585937,0.4312706887722015,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6850223541259766,0.245081216096878,1.1266655921936035,284.9095458984375,284.95001220703125,302.04998779296875,292.3607177734375,298.3890075683594,297.150634765625,284.9098205566406,1.0,0.6799325942993164,0.3424138724803924,0.3424138724803924,1.0,1.0,-3.5341267585754395,0.8925360441207886,2.6415908336639404,0.0949282720685005,0.8290255665779114,0.8290255665779114,0.0,228.64825439453125,234.0,58598.73046875,0.0,3897.76318359375,1.0,278.8592224121094,282.9495849609375,297.0557556152344,298.84051513671875,293.1499938964844,293.1499938964844,279.1499938964844,38626.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4239325523376465,3.423954963684082,7.822466159268515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.55126953125,0.0,1314.3380126953125,1895.4371337890625,0.0,4300.0,0.857387363910675,1.0,0.0,3.0,1.0,0.0
18204840,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7770520448684692,0.3621648252010345,0.3304074704647064,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9256740212440492,0.6151707768440247,0.5854327082633972,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9546513557434082,0.6683939695358276,0.468959093093872,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.834089457988739,0.4509506225585937,0.4312706887722015,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6850223541259766,0.245081216096878,1.1266655921936035,284.9095458984375,284.95001220703125,302.04998779296875,292.3607177734375,298.3890075683594,297.150634765625,284.9098205566406,1.0,0.6799325942993164,0.3424138724803924,0.3424138724803924,1.0,1.0,-3.5341267585754395,0.8925360441207886,2.6415908336639404,0.0949282720685005,0.8290255665779114,0.8290255665779114,0.0,228.64825439453125,234.0,58598.73046875,0.0,3897.76318359375,1.0,278.8592224121094,282.9495849609375,297.0557556152344,298.84051513671875,293.1499938964844,293.1499938964844,279.1499938964844,38626.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4239325523376465,3.423954963684082,7.822466159268515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.55126953125,0.0,1314.3380126953125,1895.4371337890625,0.0,4300.0,0.857387363910675,1.0,0.0,3.0,1.0,0.0
18204900,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7753613591194153,0.3619622588157654,0.3300915658473968,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9232479929924012,0.6145440936088562,0.5846845507621765,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9526531100273132,0.6684070825576782,0.4688067734241485,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8325363993644714,0.4508244693279266,0.4310474395751953,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6836826205253601,0.2451067119836807,1.1266268491744995,285.00933837890625,284.95001220703125,302.04998779296875,292.3582458496094,298.388671875,297.15069580078125,285.0094299316406,1.0,0.680486798286438,0.3423548936843872,0.3423548936843872,1.0,1.0,-3.5323421955108643,0.8918108940124512,2.640531301498413,0.0944775193929672,0.8992601037025452,0.8992601037025452,0.0,230.17550659179688,234.0,57861.75390625,0.0,3902.45947265625,1.0,279.0962219238281,283.07000732421875,296.998779296875,298.64068603515625,293.1499938964844,293.1499938964844,279.1499938964844,33970.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.476219415664673,3.4762415885925293,8.0632048593543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.9140625,0.0,1333.8250732421875,1895.4371337890625,0.0,4300.0,0.8666446805000305,1.0,0.0,3.0,1.0,0.0
18204960,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.774255096912384,0.3618498146533966,0.3300407230854034,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9215245246887208,0.6140228509902954,0.5842465162277222,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9513381123542786,0.6685314178466797,0.4689373672008514,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8314918279647827,0.4507924020290375,0.431059330701828,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6828280091285706,0.2452098131179809,1.1272447109222412,284.9926147460937,284.95001220703125,302.04998779296875,292.35675048828125,298.38916015625,297.1516418457031,284.99151611328125,1.0,0.6811555027961731,0.3423000276088714,0.3423000276088714,1.0,1.0,-3.5326669216156006,0.8917384147644043,2.6409285068511963,0.0942577272653579,0.905224621295929,0.905224621295929,0.0,231.4002227783203,237.0,57957.1015625,0.0,3910.674560546875,1.0,279.1414794921875,283.0550537109375,296.9887084960937,298.6763916015625,293.1499938964844,293.1499938964844,278.8500061035156,33458.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.540661096572876,3.5406835079193115,8.364924042325583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.4716796875,0.0,1396.4471435546875,1895.4371337890625,0.0,4300.0,0.8787255883216858,1.0,0.0,3.0,1.0,0.0
18205020,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7707380056381226,0.3607095777988434,0.3293479084968567,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9165471196174622,0.6119779348373413,0.5826963186264038,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9470381736755372,0.6674978733062744,0.4685356318950653,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8282777667045593,0.4499632716178894,0.4305970668792724,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6800900101661682,0.2449664622545242,1.1273465156555176,284.91021728515625,284.95001220703125,302.04998779296875,292.35675048828125,298.3864440917969,297.1490173339844,284.91046142578125,1.0,0.6823314428329468,0.3421902954578399,0.3421902954578399,1.0,1.0,-3.529059886932373,0.8902918696403503,2.638767957687378,0.0936289206147193,0.8276048302650452,0.8276048302650452,0.0,234.69155883789065,240.0,58472.5546875,0.0,3921.352783203125,1.0,278.8593444824219,282.9527587890625,297.0450744628906,298.82000732421875,293.1499938964844,293.1499938964844,279.1499938964844,38591.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.41405987739563,3.414082288742065,7.777421160426456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.69384765625,0.0,1304.31298828125,1895.4371337890625,0.0,4300.0,0.8551781177520752,1.0,0.0,3.0,1.0,0.0
18205080,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7707380056381226,0.3607095777988434,0.3293479084968567,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9165471196174622,0.6119779348373413,0.5826963186264038,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9470381736755372,0.6674978733062744,0.4685356318950653,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8282777667045593,0.4499632716178894,0.4305970668792724,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6800900101661682,0.2449664622545242,1.1273465156555176,284.91021728515625,284.95001220703125,302.04998779296875,292.35675048828125,298.3864440917969,297.1490173339844,284.91046142578125,1.0,0.6823314428329468,0.3421902954578399,0.3421902954578399,1.0,1.0,-3.529059886932373,0.8902918696403503,2.638767957687378,0.0936289206147193,0.8276048302650452,0.8276048302650452,0.0,234.69155883789065,240.0,58472.5546875,0.0,3921.352783203125,1.0,278.8593444824219,282.9527587890625,297.0450744628906,298.82000732421875,293.1499938964844,293.1499938964844,279.1499938964844,38591.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.41405987739563,3.414082288742065,7.777421160426456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.69384765625,0.0,1304.31298828125,1895.4371337890625,0.0,4300.0,0.8551781177520752,1.0,0.0,3.0,1.0,0.0
18205140,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7680776119232178,0.3603721261024475,0.328968733549118,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9126618504524232,0.6108161807060242,0.5815063118934631,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.943741500377655,0.6675653457641602,0.4684739112854004,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8257933259010315,0.4497836232185364,0.4303719103336334,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6779987812042236,0.2450810670852661,1.1278780698776243,284.9931030273437,284.95001220703125,302.04998779296875,292.36102294921875,298.3866577148437,297.1500244140625,284.9924011230469,1.0,0.6835331320762634,0.3420805633068084,0.3420805633068084,1.0,1.0,-3.527458906173706,0.8894641399383545,2.637994766235352,0.0929941684007644,0.9038109183311462,0.9038109183311462,0.0,237.4423675537109,243.0,57848.3046875,0.0,3933.867919921875,1.0,279.1405334472656,283.0581359863281,296.9854431152344,298.66387939453125,293.1499938964844,293.1499938964844,278.8500061035156,33516.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.530050754547119,3.5300731658935547,8.314864885505813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.01953125,0.0,1385.7999267578125,1895.4371337890625,0.0,4300.0,0.8766239285469055,1.0,0.0,3.0,1.0,0.0
