time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205200,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7680776119232178,0.3603721261024475,0.328968733549118,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9126618504524232,0.6108161807060242,0.5815063118934631,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.943741500377655,0.6675653457641602,0.4684739112854004,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8257933259010315,0.4497836232185364,0.4303719103336334,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6779987812042236,0.2450810670852661,1.1278780698776243,284.9931030273437,284.95001220703125,302.04998779296875,292.36102294921875,298.3866577148437,297.1500244140625,284.9924011230469,1.0,0.6835331320762634,0.3420805633068084,0.3420805633068084,1.0,1.0,-3.527458906173706,0.8894641399383545,2.637994766235352,0.0929941684007644,0.9038109183311462,0.9038109183311462,0.0,237.4423675537109,243.0,57848.3046875,0.0,3933.867919921875,1.0,279.1405334472656,283.0581359863281,296.9854431152344,298.66387939453125,293.1499938964844,293.1499938964844,278.8500061035156,33516.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.530050754547119,3.5300731658935547,8.314864885505813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.01953125,0.0,1385.7999267578125,1895.4371337890625,0.0,4300.0,0.8766239285469055,1.0,0.0,3.0,1.0,0.0
18205260,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7645007967948914,0.359045922756195,0.3281698822975158,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9078103303909302,0.6085942387580872,0.5798534154891968,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9392016530036926,0.6663026213645935,0.4679572284221649,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8224854469299316,0.448761910200119,0.4297962188720703,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6751392483711243,0.2446394264698028,1.1274495124816897,284.9100952148437,284.95001220703125,302.0492858886719,292.3669738769531,298.3824462890625,297.145751953125,284.9102478027344,1.0,0.684628427028656,0.341973215341568,0.341973215341568,1.0,1.0,-3.522690773010254,0.8876690864562988,2.635021686553955,0.0923434570431709,0.8259939551353455,0.8259939551353455,0.0,240.8831787109375,246.0,58358.46484375,0.0,3942.4443359375,1.0,278.859375,282.9549255371094,297.0472106933594,298.8140563964844,293.1499938964844,293.1499938964844,279.1499938964844,38588.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.405726671218872,3.4057488441467285,7.739499210401846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.6533203125,0.0,1296.07568359375,1895.4371337890625,0.0,4300.0,0.8533286452293396,1.0,0.0,3.0,1.0,0.0
18205320,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7645007967948914,0.359045922756195,0.3281698822975158,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9078103303909302,0.6085942387580872,0.5798534154891968,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9392016530036926,0.6663026213645935,0.4679572284221649,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8224854469299316,0.448761910200119,0.4297962188720703,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6751392483711243,0.2446394264698028,1.1274495124816897,284.9100952148437,284.95001220703125,302.0492858886719,292.3669738769531,298.3824462890625,297.145751953125,284.9102478027344,1.0,0.684628427028656,0.341973215341568,0.341973215341568,1.0,1.0,-3.522690773010254,0.8876690864562988,2.635021686553955,0.0923434570431709,0.8259939551353455,0.8259939551353455,0.0,240.8831787109375,246.0,58358.46484375,0.0,3942.4443359375,1.0,278.859375,282.9549255371094,297.0472106933594,298.8140563964844,293.1499938964844,293.1499938964844,279.1499938964844,38588.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.405726671218872,3.4057488441467285,7.739499210401846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.6533203125,0.0,1296.07568359375,1895.4371337890625,0.0,4300.0,0.8533286452293396,1.0,0.0,3.0,1.0,0.0
18205380,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7613317370414734,0.3582939505577087,0.3274838626384735,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.903602659702301,0.6070100665092468,0.5783398151397705,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9351778030395508,0.6659152507781982,0.4676312506198883,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.819462239742279,0.448138952255249,0.4292280077934265,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6723968386650085,0.2442748844623565,1.1262210607528689,284.9902648925781,284.95001220703125,302.047119140625,292.3717956542969,298.3785705566406,297.1424255371094,284.9894714355469,1.0,0.6855543851852417,0.3418658673763275,0.3418658673763275,1.0,1.0,-3.517486572265625,0.885749101638794,2.63173770904541,0.0914967507123947,0.8993653655052185,0.8993653655052185,0.0,244.016357421875,249.0,57672.8125,0.0,3948.0517578125,1.0,279.14044189453125,283.05889892578125,296.9893493652344,298.6581726074219,293.1499938964844,293.1499938964844,279.45001220703125,33621.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.518541097640991,3.5185635089874268,8.260732897724665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.7255859375,0.0,1374.6160888671875,1895.4371337890625,0.0,4300.0,0.8741042017936707,1.0,0.0,3.0,1.0,0.0
18205440,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7613317370414734,0.3582939505577087,0.3274838626384735,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.903602659702301,0.6070100665092468,0.5783398151397705,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9351778030395508,0.6659152507781982,0.4676312506198883,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.819462239742279,0.448138952255249,0.4292280077934265,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6723968386650085,0.2442748844623565,1.1262210607528689,284.9902648925781,284.95001220703125,302.047119140625,292.3717956542969,298.3785705566406,297.1424255371094,284.9894714355469,1.0,0.6855543851852417,0.3418658673763275,0.3418658673763275,1.0,1.0,-3.517486572265625,0.885749101638794,2.63173770904541,0.0914967507123947,0.8993653655052185,0.8993653655052185,0.0,244.016357421875,249.0,57672.8125,0.0,3948.0517578125,1.0,279.14044189453125,283.05889892578125,296.9893493652344,298.6581726074219,293.1499938964844,293.1499938964844,279.45001220703125,33621.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.518541097640991,3.5185635089874268,8.260732897724665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.7255859375,0.0,1374.6160888671875,1895.4371337890625,0.0,4300.0,0.8741042017936707,1.0,0.0,3.0,1.0,0.0
18205500,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.7599038481712341,0.3579938113689422,0.3272098302841186,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9017313718795776,0.6063128709793091,0.5776703953742981,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9333541393280028,0.6658362150192261,0.4675487279891968,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.81807541847229,0.4478952884674072,0.4290039837360382,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.6711359620094299,0.2441179305315017,1.125685214996338,285.0718078613281,284.95001220703125,302.04547119140625,292.373779296875,298.3768005371094,297.1411437988281,285.07208251953125,1.0,0.686037003993988,0.3418121933937073,0.3418121933937073,1.0,1.0,-3.5153372287750244,0.8849258422851562,2.630411386489868,0.0911371186375618,0.9807001948356628,0.9807001948356628,0.0,245.5124664306641,249.0,57002.76171875,0.0,3951.5732421875,1.0,279.3963928222656,283.1622619628906,296.9540405273437,298.5173645019531,293.1499938964844,293.1499938964844,279.45001220703125,31165.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612935304641724,3.612958192825317,8.709910730431147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.1181640625,0.0,1456.5146484375,1895.4371337890625,0.0,4300.0,0.8944982886314392,1.0,0.0,3.0,1.0,0.0
18205560,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7586513757705688,0.357657641172409,0.3270226418972015,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9000521898269653,0.6055814623832703,0.57710862159729,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9317538738250732,0.6657048463821411,0.4675644934177398,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8168380260467529,0.4476282000541687,0.4288590252399444,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.6700140237808228,0.2439479678869247,1.1253302097320557,285.0434875488281,284.95001220703125,302.04351806640625,292.3755187988281,298.37518310546875,297.139892578125,285.0406188964844,1.0,0.6865581274032593,0.3417931795120239,0.3417931795120239,1.0,1.0,-3.513854503631592,0.8844071626663208,2.6294474601745605,0.0909555628895759,0.9984576106071472,0.9984576106071472,0.0,246.9197998046875,252.0,57220.11328125,0.0,3956.248779296875,1.0,279.44219970703125,283.1321716308594,296.9609375,298.58837890625,293.1499938964844,293.1499938964844,279.1499938964844,31172.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711055040359497,3.7110788822174072,9.189419643007568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.7177734375,0.0,1565.436279296875,1895.4371337890625,0.0,4300.0,0.9154081344604492,1.0,0.0,3.0,1.0,0.0
18205620,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7544018030166626,0.355595201253891,0.3256969153881073,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8947997689247131,0.60257488489151,0.5748821496963501,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.926207721233368,0.6635167002677917,0.4665552377700805,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8127157092094421,0.4458740353584289,0.4277226626873016,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6662907004356384,0.2428169250488281,1.1222020387649536,284.8859558105469,284.95001220703125,302.0384826660156,292.3781433105469,298.3656311035156,297.130126953125,284.886962890625,1.0,0.6871708035469055,0.341755211353302,0.341755211353302,1.0,1.0,-3.503253221511841,0.8810501098632812,2.62220311164856,0.0901612788438797,0.8770738840103149,0.8770738840103149,0.0,250.8850555419922,255.0,58049.609375,0.0,3953.061279296875,1.0,279.1566772460937,282.9530334472656,297.0425109863281,298.7861022949219,293.1499938964844,293.1499938964844,279.45001220703125,37898.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653078556060791,3.6531028747558594,8.904536912268668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.943359375,0.0,1550.8145751953125,1895.4371337890625,0.0,4300.0,0.9069971442222596,1.0,0.0,3.0,1.0,0.0
18205680,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7544018030166626,0.355595201253891,0.3256969153881073,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8947997689247131,0.60257488489151,0.5748821496963501,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.926207721233368,0.6635167002677917,0.4665552377700805,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8127157092094421,0.4458740353584289,0.4277226626873016,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6662907004356384,0.2428169250488281,1.1222020387649536,284.8859558105469,284.95001220703125,302.0384826660156,292.3781433105469,298.3656311035156,297.130126953125,284.886962890625,1.0,0.6871708035469055,0.341755211353302,0.341755211353302,1.0,1.0,-3.503253221511841,0.8810501098632812,2.62220311164856,0.0901612788438797,0.8770738840103149,0.8770738840103149,0.0,250.8850555419922,255.0,58049.609375,0.0,3953.061279296875,1.0,279.1566772460937,282.9530334472656,297.0425109863281,298.7861022949219,293.1499938964844,293.1499938964844,279.45001220703125,37898.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653078556060791,3.6531028747558594,8.904536912268668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.943359375,0.0,1550.8145751953125,1895.4371337890625,0.0,4300.0,0.9069971442222596,1.0,0.0,3.0,1.0,0.0
18205740,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7508302330970764,0.3544128835201263,0.3245087563991546,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8902897834777832,0.6004990339279175,0.5727788805961609,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9215931296348572,0.662574291229248,0.465722918510437,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8090804815292358,0.4447576403617859,0.426591694355011,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6629563570022583,0.2419362068176269,1.1183754205703735,284.99005126953125,284.95001220703125,302.0320739746094,292.3796691894531,298.3581848144531,297.12359619140625,284.98907470703125,1.0,0.6874858140945435,0.3417172431945801,0.3417172431945801,1.0,1.0,-3.4923200607299805,0.8776029348373413,2.6147172451019287,0.0890723392367363,0.9601503014564514,0.9601503014564514,0.0,254.1988220214844,258.0,57110.7421875,0.0,3945.167236328125,1.0,279.4423217773437,283.0841064453125,296.9801025390625,298.6159362792969,293.1499938964844,293.1499938964844,279.1499938964844,33710.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.749159336090088,3.749183893203736,9.379098742101633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.1708984375,0.0,1628.719482421875,1895.4371337890625,0.0,4300.0,0.9259800910949708,1.0,0.0,3.0,1.0,0.0
18205800,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7508302330970764,0.3544128835201263,0.3245087563991546,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8902897834777832,0.6004990339279175,0.5727788805961609,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9215931296348572,0.662574291229248,0.465722918510437,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8090804815292358,0.4447576403617859,0.426591694355011,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6629563570022583,0.2419362068176269,1.1183754205703735,284.99005126953125,284.95001220703125,302.0320739746094,292.3796691894531,298.3581848144531,297.12359619140625,284.98907470703125,1.0,0.6874858140945435,0.3417172431945801,0.3417172431945801,1.0,1.0,-3.4923200607299805,0.8776029348373413,2.6147172451019287,0.0890723392367363,0.9601503014564514,0.9601503014564514,0.0,254.1988220214844,258.0,57110.7421875,0.0,3945.167236328125,1.0,279.4423217773437,283.0841064453125,296.9801025390625,298.6159362792969,293.1499938964844,293.1499938964844,279.1499938964844,33710.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.749159336090088,3.749183893203736,9.379098742101633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.1708984375,0.0,1628.719482421875,1895.4371337890625,0.0,4300.0,0.9259800910949708,1.0,0.0,3.0,1.0,0.0
18205860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7470256686210632,0.3524149954319,0.3231119215488434,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8855146765708923,0.5975263118743896,0.5704312324523926,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9166588187217712,0.660469114780426,0.4646409153938293,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8050886988639832,0.4429550170898437,0.4252791702747345,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.6594394445419312,0.2406432032585144,1.1140426397323608,284.8849792480469,284.95001220703125,302.0242614746094,292.380126953125,298.3484802246094,297.1142272949219,284.88653564453125,1.0,0.6876681447029114,0.3417761027812958,0.3417761027812958,1.0,1.0,-3.479734182357788,0.8739332556724548,2.6058008670806885,0.0883812233805656,0.855701208114624,0.855701208114624,0.0,257.73193359375,261.0,57539.3515625,0.0,3934.406005859375,1.0,279.1568603515625,282.9630432128906,297.0376281738281,298.75604248046875,293.1499938964844,293.1499938964844,279.45001220703125,39578.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.610627412796021,3.610651731491089,8.698785904925899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.5029296875,0.0,1516.29345703125,1895.4371337890625,0.0,4300.0,0.8992125391960144,1.0,0.0,3.0,1.0,0.0
18205920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7470256686210632,0.3524149954319,0.3231119215488434,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8855146765708923,0.5975263118743896,0.5704312324523926,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9166588187217712,0.660469114780426,0.4646409153938293,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8050886988639832,0.4429550170898437,0.4252791702747345,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.6594394445419312,0.2406432032585144,1.1140426397323608,284.8849792480469,284.95001220703125,302.0242614746094,292.380126953125,298.3484802246094,297.1142272949219,284.88653564453125,1.0,0.6876681447029114,0.3417761027812958,0.3417761027812958,1.0,1.0,-3.479734182357788,0.8739332556724548,2.6058008670806885,0.0883812233805656,0.855701208114624,0.855701208114624,0.0,257.73193359375,261.0,57539.3515625,0.0,3934.406005859375,1.0,279.1568603515625,282.9630432128906,297.0376281738281,298.75604248046875,293.1499938964844,293.1499938964844,279.45001220703125,39578.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.610627412796021,3.610651731491089,8.698785904925899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.5029296875,0.0,1516.29345703125,1895.4371337890625,0.0,4300.0,0.8992125391960144,1.0,0.0,3.0,1.0,0.0
18205980,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7440404891967773,0.3513368964195251,0.3220352232456207,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8816497325897217,0.5955544114112854,0.5684425234794617,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9128826260566713,0.6596521139144897,0.4639217257499695,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8018233180046082,0.4418854415416717,0.4241935312747955,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6565303802490234,0.239729642868042,1.1099693775177002,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.3419189453125,297.1092529296875,284.99102783203125,1.0,0.6878024935722351,0.3418349623680115,0.3418349623680115,1.0,1.0,-3.46896767616272,0.8708345293998718,2.598133087158203,0.0876411497592926,0.941219449043274,0.941219449043274,0.0,260.6024169921875,264.0,56593.08984375,0.0,3924.349365234375,1.0,279.4419860839844,283.0966186523437,296.96612548828125,298.57159423828125,293.1499938964844,293.1499938964844,279.1499938964844,34037.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701722860336304,3.701746940612793,9.143260513155838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.8955078125,0.0,1576.584716796875,1895.4371337890625,0.0,4300.0,0.9156067371368408,1.0,0.0,3.0,1.0,0.0
18206040,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7440404891967773,0.3513368964195251,0.3220352232456207,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8816497325897217,0.5955544114112854,0.5684425234794617,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9128826260566713,0.6596521139144897,0.4639217257499695,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8018233180046082,0.4418854415416717,0.4241935312747955,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6565303802490234,0.239729642868042,1.1099693775177002,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.3419189453125,297.1092529296875,284.99102783203125,1.0,0.6878024935722351,0.3418349623680115,0.3418349623680115,1.0,1.0,-3.46896767616272,0.8708345293998718,2.598133087158203,0.0876411497592926,0.941219449043274,0.941219449043274,0.0,260.6024169921875,264.0,56593.08984375,0.0,3924.349365234375,1.0,279.4419860839844,283.0966186523437,296.96612548828125,298.57159423828125,293.1499938964844,293.1499938964844,279.1499938964844,34037.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701722860336304,3.701746940612793,9.143260513155838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.8955078125,0.0,1576.584716796875,1895.4371337890625,0.0,4300.0,0.9156067371368408,1.0,0.0,3.0,1.0,0.0
18206100,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7425665259361267,0.3504189848899841,0.3215127885341644,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8797329664230347,0.5941582918167114,0.5674713850021362,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9110226035118104,0.6586945056915283,0.463566392660141,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8002060055732727,0.4410502314567566,0.4236806631088257,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6551195979118347,0.2391184866428375,1.108109474182129,284.86846923828125,284.95001220703125,302.00994873046875,292.3788146972656,298.3377380371094,297.1057434082031,284.8671264648437,1.0,0.6879135966300964,0.3418643772602081,0.3418643772602081,1.0,1.0,-3.4638967514038086,0.8693733811378479,2.594523429870605,0.0874326154589653,0.8523232340812683,0.8523232340812683,0.0,262.0926208496094,264.0,57327.21484375,0.0,3920.4296875,1.0,279.1972045898437,282.9524230957031,297.017822265625,298.76483154296875,293.1499938964844,293.1499938964844,279.1499938964844,38511.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6527390480041504,3.652763605117798,8.902881631911441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.33984375,0.0,1555.0213623046875,1895.4371337890625,0.0,4300.0,0.905373990535736,1.0,0.0,3.0,1.0,0.0
18206160,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7405584454536438,0.3493590354919433,0.3206538259983063,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8772342205047607,0.5926021933555603,0.5661106705665588,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9084928631782532,0.6575497984886169,0.462841659784317,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7980418801307678,0.4400723874568939,0.4228665828704834,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.653266429901123,0.2383942306041717,1.105402588844299,284.8945007324219,284.95001220703125,302.0044860839844,292.3778381347656,298.3326416015625,297.1012268066406,284.8958435058594,1.0,0.6878796219825745,0.3419283032417297,0.3419283032417297,1.0,1.0,-3.456122875213623,0.8671884536743164,2.588934421539306,0.0870619937777519,0.8463191390037537,0.8463191390037537,0.0,263.9540710449219,267.0,56969.7265625,0.0,3911.94140625,1.0,279.15771484375,282.9839782714844,297.01873779296875,298.702880859375,293.1499938964844,293.1499938964844,279.45001220703125,39548.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.556626081466675,3.556649923324585,8.440530336883967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.24658203125,0.0,1457.61328125,1895.4371337890625,0.0,4300.0,0.887391984462738,1.0,0.0,3.0,1.0,0.0
18206220,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7376989722251892,0.3482008278369903,0.3195351064205169,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8735212683677673,0.5905404090881348,0.5640724301338196,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9050319790840148,0.656600296497345,0.4620621800422668,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7948591709136963,0.438909113407135,0.4217199683189392,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6504586935043335,0.2373937964439392,1.1010178327560425,284.9932861328125,284.95001220703125,301.9925537109375,292.3750915527344,298.32623291015625,297.0970458984375,284.99237060546875,1.0,0.6879299283027649,0.3420561254024505,0.3420561254024505,1.0,1.0,-3.4447271823883057,0.864104151725769,2.580623149871826,0.0865182802081108,0.9296894669532776,0.9296894669532776,0.0,266.7906799316406,270.0,56064.2578125,0.0,3900.1865234375,1.0,279.4416198730469,283.1087951660156,296.9460754394531,298.5189819335937,293.1499938964844,293.1499938964844,279.1499938964844,33932.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6548819541931152,3.6549057960510254,8.913330589166435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.638671875,0.0,1523.1202392578125,1895.4371337890625,0.0,4300.0,0.9049330949783324,1.0,0.0,3.0,1.0,0.0
18206280,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7376989722251892,0.3482008278369903,0.3195351064205169,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8735212683677673,0.5905404090881348,0.5640724301338196,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9050319790840148,0.656600296497345,0.4620621800422668,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7948591709136963,0.438909113407135,0.4217199683189392,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6504586935043335,0.2373937964439392,1.1010178327560425,284.9932861328125,284.95001220703125,301.9925537109375,292.3750915527344,298.32623291015625,297.0970458984375,284.99237060546875,1.0,0.6879299283027649,0.3420561254024505,0.3420561254024505,1.0,1.0,-3.4447271823883057,0.864104151725769,2.580623149871826,0.0865182802081108,0.9296894669532776,0.9296894669532776,0.0,266.7906799316406,270.0,56064.2578125,0.0,3900.1865234375,1.0,279.4416198730469,283.1087951660156,296.9460754394531,298.5189819335937,293.1499938964844,293.1499938964844,279.1499938964844,33932.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6548819541931152,3.6549057960510254,8.913330589166435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.638671875,0.0,1523.1202392578125,1895.4371337890625,0.0,4300.0,0.9049330949783324,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7348375916481018,0.3464241921901703,0.3183278143405914,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.869893491268158,0.587918221950531,0.5620445013046265,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9016312956809998,0.6546619534492493,0.4610969722270965,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7917092442512512,0.4372619986534118,0.4205385148525238,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6477670669555664,0.2361700236797332,1.0968626737594604,284.8925170898437,284.95001220703125,301.9812927246094,292.3719177246094,298.31817626953125,297.09063720703125,284.89422607421875,1.0,0.687935471534729,0.3421654999256134,0.3421654999256134,1.0,1.0,-3.4332664012908936,0.8609294295310974,2.572336912155152,0.0861124098300933,0.8396397233009338,0.8396397233009338,0.0,269.6348571777344,270.0,56479.78125,0.0,3888.33837890625,1.0,279.1637878417969,282.9931640625,297.00006103515625,298.662109375,293.1499938964844,293.1499938964844,279.1499938964844,39743.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5234692096710205,3.523492813110352,8.283889201265993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.6181640625,0.0,1423.940185546875,1895.4371337890625,0.0,4300.0,0.8802209496498108,1.0,0.0,3.0,1.0,0.0
18206400,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7342828512191772,0.3461370468139648,0.318070113658905,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8692062497138977,0.5874875783920288,0.5616390705108643,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9009767770767212,0.6543555855751038,0.4608762562274933,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7911028265953064,0.4369871616363525,0.4202870428562164,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6472504138946533,0.2359565049409866,1.0959930419921875,284.8979187011719,284.95001220703125,301.9792785644531,292.3713073730469,298.3167419433594,297.08953857421875,284.8990478515625,1.0,0.6879040598869324,0.3421839475631714,0.3421839475631714,1.0,1.0,-3.430854558944702,0.8602482676506042,2.570606231689453,0.0859792158007621,0.8381023406982422,0.8381023406982422,0.0,270.1580505371094,273.0,56407.77734375,0.0,3885.411865234375,1.0,279.15869140625,282.99884033203125,296.9961853027344,298.6464538574219,293.1499938964844,293.1499938964844,279.45001220703125,39449.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.509145975112915,3.509169340133667,8.216676405936596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.35791015625,0.0,1406.8521728515625,1895.4371337890625,0.0,4300.0,0.8767949342727661,1.0,0.0,3.0,1.0,0.0
18206460,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7314415574073792,0.3448618650436401,0.3168626129627228,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8655540943145752,0.5852884650230408,0.5594907999038696,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8976700901985168,0.6532233953475952,0.4599864482879638,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7879158854484558,0.4356875419616699,0.4190274178981781,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.644461452960968,0.2348364144563675,1.091124176979065,284.9913024902344,284.95001220703125,301.9646911621094,292.3664855957031,298.31005859375,297.08563232421875,284.9903869628906,1.0,0.6878455877304077,0.3423846960067749,0.3423846960067749,1.0,1.0,-3.418370008468628,0.8570386171340942,2.561331272125244,0.0855805575847625,0.9179932475090028,0.9179932475090028,0.0,273.0194091796875,276.0,55517.44140625,0.0,3871.2021484375,1.0,279.4412841796875,283.1181335449219,296.9223022460937,298.4617614746094,293.1499938964844,293.1499938964844,279.1499938964844,33904.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609675884246826,3.609699010848999,8.694201483194774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.78515625,0.0,1473.2646484375,1895.4371337890625,0.0,4300.0,0.8947475552558899,1.0,0.0,3.0,1.0,0.0
18206520,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7314415574073792,0.3448618650436401,0.3168626129627228,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8655540943145752,0.5852884650230408,0.5594907999038696,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8976700901985168,0.6532233953475952,0.4599864482879638,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7879158854484558,0.4356875419616699,0.4190274178981781,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.644461452960968,0.2348364144563675,1.091124176979065,284.9913024902344,284.95001220703125,301.9646911621094,292.3664855957031,298.31005859375,297.08563232421875,284.9903869628906,1.0,0.6878455877304077,0.3423846960067749,0.3423846960067749,1.0,1.0,-3.418370008468628,0.8570386171340942,2.561331272125244,0.0855805575847625,0.9179932475090028,0.9179932475090028,0.0,273.0194091796875,276.0,55517.44140625,0.0,3871.2021484375,1.0,279.4412841796875,283.1181335449219,296.9223022460937,298.4617614746094,293.1499938964844,293.1499938964844,279.1499938964844,33904.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609675884246826,3.609699010848999,8.694201483194774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.78515625,0.0,1473.2646484375,1895.4371337890625,0.0,4300.0,0.8947475552558899,1.0,0.0,3.0,1.0,0.0
18206580,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7280418276786804,0.342705637216568,0.3153014481067657,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8613264560699463,0.582120418548584,0.5569339394569397,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8936640024185181,0.6508286595344543,0.4586819410324096,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7841734886169434,0.4336448013782501,0.4174701571464538,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6412864327430725,0.2332861423492431,1.08556866645813,284.9007873535156,284.95001220703125,301.9486999511719,292.3606262207031,298.3003234863281,297.0784606933594,284.9013366699219,1.0,0.6877018809318542,0.3425860404968261,0.3425860404968261,1.0,1.0,-3.4033026695251465,0.8530312776565552,2.5502712726593018,0.0851673483848571,0.8297746777534485,0.8297746777534485,0.0,276.4063720703125,279.0,55811.35546875,0.0,3853.731201171875,1.0,279.1604919433594,283.013427734375,296.9695739746094,298.5810852050781,293.1499938964844,293.1499938964844,279.45001220703125,39347.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.460110902786255,3.4601337909698486,7.988649031176465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.55224609375,0.0,1355.73779296875,1895.4371337890625,0.0,4300.0,0.865986168384552,1.0,0.0,3.0,1.0,0.0
18206640,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7280418276786804,0.342705637216568,0.3153014481067657,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8613264560699463,0.582120418548584,0.5569339394569397,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8936640024185181,0.6508286595344543,0.4586819410324096,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7841734886169434,0.4336448013782501,0.4174701571464538,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6412864327430725,0.2332861423492431,1.08556866645813,284.9007873535156,284.95001220703125,301.9486999511719,292.3606262207031,298.3003234863281,297.0784606933594,284.9013366699219,1.0,0.6877018809318542,0.3425860404968261,0.3425860404968261,1.0,1.0,-3.4033026695251465,0.8530312776565552,2.5502712726593018,0.0851673483848571,0.8297746777534485,0.8297746777534485,0.0,276.4063720703125,279.0,55811.35546875,0.0,3853.731201171875,1.0,279.1604919433594,283.013427734375,296.9695739746094,298.5810852050781,293.1499938964844,293.1499938964844,279.45001220703125,39347.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.460110902786255,3.4601337909698486,7.988649031176465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.55224609375,0.0,1355.73779296875,1895.4371337890625,0.0,4300.0,0.865986168384552,1.0,0.0,3.0,1.0,0.0
18206700,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7264267206192017,0.3419746458530426,0.3145301640033722,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.859332799911499,0.5809140205383301,0.5556637048721313,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8917843699455261,0.6501272320747375,0.4580461084842682,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7823923826217651,0.4328911602497101,0.4166751503944397,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6397508978843689,0.2326384335756302,1.0826042890548706,285.0047302246094,284.95001220703125,301.9403076171875,292.3573303222656,298.2963562011719,297.076171875,285.00567626953125,1.0,0.6875678896903992,0.3426857888698578,0.3426857888698578,1.0,1.0,-3.3955557346343994,0.8509616851806641,2.544594049453736,0.0848250016570091,0.9003547430038452,0.9003547430038452,0.0,277.9762878417969,279.0,54948.3125,0.0,3843.801025390625,1.0,279.3970947265625,283.14093017578125,296.9082336425781,298.3721618652344,293.1499938964844,293.1499938964844,279.45001220703125,34522.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5025479793548584,3.502570390701294,8.185806450455857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.56640625,0.0,1364.617431640625,1895.4371337890625,0.0,4300.0,0.873149037361145,1.0,0.0,3.0,1.0,0.0
18206760,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7252143025398254,0.3413358926773071,0.314018040895462,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8577750325202942,0.5798081159591675,0.5546896457672119,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8903966546058655,0.649541437625885,0.4576939344406128,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7810218334197998,0.432226300239563,0.4161064922809601,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6385366320610046,0.232058584690094,1.0802412033081057,284.9886169433594,284.95001220703125,301.9315185546875,292.353759765625,298.2932434082031,297.0748596191406,284.9873046875,1.0,0.6875321269035339,0.3428123295307159,0.3428123295307159,1.0,1.0,-3.389816999435425,0.8495816588401794,2.5402352809906006,0.0847676396369934,0.9055836200714112,0.9055836200714112,0.0,279.2579650878906,282.0,54933.59375,0.0,3837.146728515625,1.0,279.4414978027344,283.1272277832031,296.8933410644531,298.397216796875,293.1499938964844,293.1499938964844,279.1499938964844,33825.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.563360452651977,3.563383102416992,8.472524086755584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.4990234375,0.0,1423.0130615234375,1895.4371337890625,0.0,4300.0,0.8840938210487366,1.0,0.0,3.0,1.0,0.0
18206820,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7218369841575623,0.3391165137290954,0.3123933374881744,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8537018299102783,0.5765601396560669,0.5520496368408203,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8864830136299133,0.6470309495925903,0.4563026428222656,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7773626446723938,0.43008953332901,0.4144542515277862,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6354339718818665,0.2304178327322006,1.0742557048797607,284.9027709960937,284.95001220703125,301.9129943847656,292.34588623046875,298.2833251953125,297.068115234375,284.9030456542969,1.0,0.6872814297676086,0.3430653810501098,0.3430653810501098,1.0,1.0,-3.37383770942688,0.8454368710517883,2.5284008979797363,0.0844259485602378,0.8208531141281128,0.8208531141281128,0.0,282.6116943359375,285.0,55178.2265625,0.0,3817.437744140625,1.0,279.1592712402344,283.02862548828125,296.9383850097656,298.5130310058594,293.1499938964844,293.1499938964844,279.45001220703125,39340.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4079079627990723,3.407930374145508,7.749417250124679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.32763671875,0.0,1303.477783203125,1895.4371337890625,0.0,4300.0,0.8545200824737549,1.0,0.0,3.0,1.0,0.0
18206880,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7218369841575623,0.3391165137290954,0.3123933374881744,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8537018299102783,0.5765601396560669,0.5520496368408203,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8864830136299133,0.6470309495925903,0.4563026428222656,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7773626446723938,0.43008953332901,0.4144542515277862,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6354339718818665,0.2304178327322006,1.0742557048797607,284.9027709960937,284.95001220703125,301.9129943847656,292.34588623046875,298.2833251953125,297.068115234375,284.9030456542969,1.0,0.6872814297676086,0.3430653810501098,0.3430653810501098,1.0,1.0,-3.37383770942688,0.8454368710517883,2.5284008979797363,0.0844259485602378,0.8208531141281128,0.8208531141281128,0.0,282.6116943359375,285.0,55178.2265625,0.0,3817.437744140625,1.0,279.1592712402344,283.02862548828125,296.9383850097656,298.5130310058594,293.1499938964844,293.1499938964844,279.45001220703125,39340.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4079079627990723,3.407930374145508,7.749417250124679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.32763671875,0.0,1303.477783203125,1895.4371337890625,0.0,4300.0,0.8545200824737549,1.0,0.0,3.0,1.0,0.0
18206940,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7189630270004272,0.3376433849334717,0.3110353946685791,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8502386808395386,0.5741188526153564,0.5497049689292908,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8832517266273499,0.6455774903297424,0.4552187621593475,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7742448449134827,0.428544670343399,0.4129876792430877,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6327030658721924,0.2290817648172378,1.068487286567688,284.9861755371094,284.95001220703125,301.8931884765625,292.3370056152344,298.2757873535156,297.0647277832031,284.9853210449219,1.0,0.687011182308197,0.3433184623718261,0.3433184623718261,1.0,1.0,-3.3593738079071045,0.8417572379112244,2.517616510391236,0.0840289667248725,0.892902135848999,0.892902135848999,0.0,285.4657592773437,288.0,54298.92578125,0.0,3798.669189453125,1.0,279.4404296875,283.1385192871094,296.8607177734375,298.3255920410156,293.1499938964844,293.1499938964844,279.75,33950.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5098564624786377,3.509878873825073,8.220004019676708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.1796875,0.0,1368.0267333984375,1895.4371337890625,0.0,4300.0,0.872393786907196,1.0,0.0,3.0,1.0,0.0
18207000,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7189630270004272,0.3376433849334717,0.3110353946685791,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8502386808395386,0.5741188526153564,0.5497049689292908,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8832517266273499,0.6455774903297424,0.4552187621593475,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7742448449134827,0.428544670343399,0.4129876792430877,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6327030658721924,0.2290817648172378,1.068487286567688,284.9861755371094,284.95001220703125,301.8931884765625,292.3370056152344,298.2757873535156,297.0647277832031,284.9853210449219,1.0,0.687011182308197,0.3433184623718261,0.3433184623718261,1.0,1.0,-3.3593738079071045,0.8417572379112244,2.517616510391236,0.0840289667248725,0.892902135848999,0.892902135848999,0.0,285.4657592773437,288.0,54298.92578125,0.0,3798.669189453125,1.0,279.4404296875,283.1385192871094,296.8607177734375,298.3255920410156,293.1499938964844,293.1499938964844,279.75,33950.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5098564624786377,3.509878873825073,8.220004019676708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.1796875,0.0,1368.0267333984375,1895.4371337890625,0.0,4300.0,0.872393786907196,1.0,0.0,3.0,1.0,0.0
