time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207060,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7165094614028931,0.3363633155822754,0.3099941313266754,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8472634553909302,0.5719115734100342,0.5477396845817566,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8805478811264038,0.6443691253662109,0.4544634819030761,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7715972065925598,0.4272014498710632,0.4118284285068512,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6303666234016418,0.227907195687294,1.0637130737304688,285.0406188964844,284.95001220703125,301.8721008300781,292.3271179199219,298.2698669433594,297.0633850097656,285.03790283203125,1.0,0.6869585514068604,0.343624472618103,0.343624472618103,1.0,1.0,-3.347712993621826,0.8390852808952332,2.508627653121948,0.0840829387307167,0.9911486506462096,0.9911486506462096,0.0,288.0893249511719,276.0,53685.765625,0.0,3785.448974609375,1.0,279.7411193847656,283.2145690917969,296.8148498535156,298.2276916503906,293.1499938964844,293.1499938964844,279.45001220703125,31304.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698469877243042,3.698493480682373,9.12719769985415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.5224609375,0.0,1552.162353515625,1895.4371337890625,0.0,4300.0,0.9127914309501648,1.0,0.0,3.0,1.0,0.0
18207120,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7165094614028931,0.3363633155822754,0.3099941313266754,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8472634553909302,0.5719115734100342,0.5477396845817566,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8805478811264038,0.6443691253662109,0.4544634819030761,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7715972065925598,0.4272014498710632,0.4118284285068512,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6303666234016418,0.227907195687294,1.0637130737304688,285.0406188964844,284.95001220703125,301.8721008300781,292.3271179199219,298.2698669433594,297.0633850097656,285.03790283203125,1.0,0.6869585514068604,0.343624472618103,0.343624472618103,1.0,1.0,-3.347712993621826,0.8390852808952332,2.508627653121948,0.0840829387307167,0.9911486506462096,0.9911486506462096,0.0,288.0893249511719,276.0,53685.765625,0.0,3785.448974609375,1.0,279.7411193847656,283.2145690917969,296.8148498535156,298.2276916503906,293.1499938964844,293.1499938964844,279.45001220703125,31304.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698469877243042,3.698493480682373,9.12719769985415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.5224609375,0.0,1552.162353515625,1895.4371337890625,0.0,4300.0,0.9127914309501648,1.0,0.0,3.0,1.0,0.0
18207180,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7162367105484009,0.3337517976760864,0.30789315700531,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8472146987915039,0.5682170987129211,0.5445712208747864,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8809956908226013,0.6412436366081238,0.452591061592102,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7717061042785645,0.4246950149536133,0.4096912443637848,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6300160884857178,0.2260428369045257,1.0558706521987915,284.8798828125,284.95001220703125,301.8497314453125,292.3162536621094,298.2583312988281,297.0560607910156,284.8810119628906,1.0,0.6824852228164673,0.3439304530620575,0.3439304530620575,1.0,1.0,-3.3271403312683105,0.8336514234542847,2.4934890270233154,0.083585575222969,0.864545464515686,0.864545464515686,0.0,284.8031005859375,264.0,54282.05078125,0.0,3717.286865234375,1.0,279.4568176269531,283.0375366210937,296.8804626464844,298.3946533203125,293.1499938964844,293.1499938964844,279.75,38505.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621180534362793,3.621204853057861,8.749710218580731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.42822265625,0.0,1519.937255859375,1895.4371337890625,0.0,4300.0,0.9003027677536011,1.0,0.0,3.0,1.0,0.0
18207240,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7162367105484009,0.3337517976760864,0.30789315700531,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8472146987915039,0.5682170987129211,0.5445712208747864,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8809956908226013,0.6412436366081238,0.452591061592102,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7717061042785645,0.4246950149536133,0.4096912443637848,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6300160884857178,0.2260428369045257,1.0558706521987915,284.8798828125,284.95001220703125,301.8497314453125,292.3162536621094,298.2583312988281,297.0560607910156,284.8810119628906,1.0,0.6824852228164673,0.3439304530620575,0.3439304530620575,1.0,1.0,-3.3271403312683105,0.8336514234542847,2.4934890270233154,0.083585575222969,0.864545464515686,0.864545464515686,0.0,284.8031005859375,264.0,54282.05078125,0.0,3717.286865234375,1.0,279.4568176269531,283.0375366210937,296.8804626464844,298.3946533203125,293.1499938964844,293.1499938964844,279.75,38505.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621180534362793,3.621204853057861,8.749710218580731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.42822265625,0.0,1519.937255859375,1895.4371337890625,0.0,4300.0,0.9003027677536011,1.0,0.0,3.0,1.0,0.0
18207300,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7168599963188171,0.3328030109405517,0.3066979646682739,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8481193780899048,0.5667336583137512,0.5428014993667603,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.882260799407959,0.6401897072792053,0.4515168964862823,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.772623598575592,0.4236936271190643,0.4084380865097046,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6304271221160889,0.225214421749115,1.051128625869751,284.9941711425781,284.95001220703125,301.8381042480469,292.3104553222656,298.2531433105469,297.053466796875,284.9956970214844,1.0,0.6793261170387268,0.3440834581851959,0.3440834581851959,1.0,1.0,-3.3150672912597656,0.8303849697113037,2.484682559967041,0.0830114111304283,0.936652421951294,0.936652421951294,0.0,281.4941101074219,264.0,53279.953125,0.0,3669.82861328125,1.0,279.70074462890625,283.1776123046875,296.81671142578125,298.1784362792969,293.1499938964844,293.1499938964844,279.75,34510.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6551942825317374,3.655218124389648,8.914853992791905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.609375,0.0,1527.7962646484375,1895.4371337890625,0.0,4300.0,0.9069262742996216,1.0,0.0,3.0,1.0,0.0
18207360,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7184174060821533,0.3320671617984772,0.3058440685272217,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.850033164024353,0.5654746294021606,0.5414159893989563,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.884681224822998,0.6394070386886597,0.4508204758167267,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7745049595832825,0.4228774011135101,0.4074696898460388,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6315539479255676,0.2245149463415146,1.0470755100250244,284.9838256835937,284.95001220703125,301.8261413574219,292.3044128417969,298.2493591308594,297.0523376464844,284.9822692871094,1.0,0.6759201288223267,0.3442883491516113,0.3442883491516113,1.0,1.0,-3.305495262145996,0.8280313611030579,2.477463960647583,0.0828224420547485,0.9434635639190674,0.9434635639190674,0.0,277.1025085449219,252.0,53188.41015625,0.0,3622.438720703125,1.0,279.7429504394531,283.169921875,296.7989501953125,298.1968688964844,293.1499938964844,293.1499938964844,279.45001220703125,33886.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7111058235168457,3.711129903793335,9.189670890918932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.70947265625,0.0,1586.141845703125,1895.4371337890625,0.0,4300.0,0.9172979593276978,1.0,0.0,3.0,1.0,0.0
18207420,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7205066680908203,0.3305387794971466,0.3045234084129333,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.852702796459198,0.5632013082504272,0.5393643975257874,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8879916071891785,0.6375409364700317,0.4496566653251648,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.777126133441925,0.4213359653949737,0.4060306847095489,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.6331599354743958,0.2233514636754989,1.04143488407135,284.8565673828125,284.95001220703125,301.8101501464844,292.2962341308594,298.24273681640625,297.04888916015625,284.8592834472656,1.0,0.6710842847824097,0.3445544242858886,0.3445544242858886,1.0,1.0,-3.2915358543396,0.8245018720626831,2.467034101486206,0.0825922116637229,0.8389754891395569,0.8389754891395569,0.0,271.024658203125,252.0,53636.18359375,0.0,3555.596435546875,1.0,279.4775085449219,283.0308532714844,296.8497314453125,298.3566589355469,293.1499938964844,293.1499938964844,279.45001220703125,40387.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6036219596862793,3.603646278381348,8.665062978252536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.47509765625,0.0,1514.587646484375,1895.4371337890625,0.0,4300.0,0.8966902494430542,1.0,0.0,3.0,1.0,0.0
18207480,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7215129137039185,0.3297032117843628,0.303622305393219,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8540711998939514,0.5619563460350037,0.5380352139472961,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8896787166595459,0.6365228295326233,0.448817491531372,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7784643769264221,0.4204796254634857,0.4050793051719665,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6339574456214905,0.222695380449295,1.0378990173339844,284.8817138671875,284.95001220703125,301.8013000488281,292.2916259765625,298.2388000488281,297.0468139648437,284.88348388671875,1.0,0.6682583093643188,0.3446981012821197,0.3446981012821197,1.0,1.0,-3.2824487686157227,0.8221151232719421,2.460333824157715,0.0822817161679267,0.837084949016571,0.837084949016571,0.0,267.6891174316406,240.0,53357.98828125,0.0,3515.845703125,1.0,279.4576110839844,283.0594482421875,296.8402099609375,298.3034973144531,293.1499938964844,293.1499938964844,279.75,40293.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5378098487854004,3.5378334522247314,8.351457267963269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.7275390625,0.0,1443.0318603515625,1895.4371337890625,0.0,4300.0,0.8838866353034973,1.0,0.0,3.0,1.0,0.0
18207540,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7259984016418457,0.3282638192176819,0.3017255961894989,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8598344326019287,0.5594301223754883,0.5350082516670227,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.896589457988739,0.634931206703186,0.4471803605556488,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7840255498886108,0.4188332259654999,0.4029260575771332,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6375166773796082,0.2213032096624374,1.029147982597351,284.984375,284.95001220703125,301.7752380371094,292.2778625488281,298.2312316894531,297.0454406738281,284.98345947265625,1.0,0.6600255370140076,0.3451078832149505,0.3451078832149505,1.0,1.0,-3.2614388465881348,0.8168196678161621,2.4446191787719727,0.0816957280039787,0.9160903096199036,0.9160903096199036,0.0,256.7130432128906,228.0,52290.79296875,0.0,3406.534912109375,1.0,279.7414245605469,283.1898498535156,296.7505798339844,298.09393310546875,293.1499938964844,293.1499938964844,279.45001220703125,34294.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624756097793579,3.62477970123291,8.766998007558868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.515625,0.0,1492.59033203125,1895.4371337890625,0.0,4300.0,0.898396909236908,1.0,0.0,3.0,1.0,0.0
18207600,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7259984016418457,0.3282638192176819,0.3017255961894989,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8598344326019287,0.5594301223754883,0.5350082516670227,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.896589457988739,0.634931206703186,0.4471803605556488,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7840255498886108,0.4188332259654999,0.4029260575771332,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6375166773796082,0.2213032096624374,1.029147982597351,284.984375,284.95001220703125,301.7752380371094,292.2778625488281,298.2312316894531,297.0454406738281,284.98345947265625,1.0,0.6600255370140076,0.3451078832149505,0.3451078832149505,1.0,1.0,-3.2614388465881348,0.8168196678161621,2.4446191787719727,0.0816957280039787,0.9160903096199036,0.9160903096199036,0.0,256.7130432128906,228.0,52290.79296875,0.0,3406.534912109375,1.0,279.7414245605469,283.1898498535156,296.7505798339844,298.09393310546875,293.1499938964844,293.1499938964844,279.45001220703125,34294.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624756097793579,3.62477970123291,8.766998007558868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.515625,0.0,1492.59033203125,1895.4371337890625,0.0,4300.0,0.898396909236908,1.0,0.0,3.0,1.0,0.0
18207660,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7305968403816223,0.326043963432312,0.2995654642581939,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.865952730178833,0.5560380220413208,0.5316704511642456,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9037792086601256,0.6321663856506348,0.4452022314071655,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7898935675621033,0.416536420583725,0.4005590081214905,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6413615345954895,0.2195856273174286,1.020103931427002,284.8940734863281,284.95001220703125,301.7479858398437,292.2631225585937,298.2219543457031,297.04180908203125,284.894775390625,1.0,0.6514379978179932,0.3456476926803589,0.3456476926803589,1.0,1.0,-3.2387354373931885,0.8113417625427246,2.427393674850464,0.0814965069293975,0.8229684829711914,0.8229684829711914,0.0,245.6763153076172,216.0,52423.03515625,0.0,3294.400634765625,1.0,279.4587707519531,283.090576171875,296.7861633300781,298.1915283203125,293.1499938964844,293.1499938964844,279.75,40035.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4487905502319336,3.448813438415528,7.936462225188734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.791015625,0.0,1349.1553955078125,1895.4371337890625,0.0,4300.0,0.8641361594200134,1.0,0.0,3.0,1.0,0.0
18207720,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7305968403816223,0.326043963432312,0.2995654642581939,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.865952730178833,0.5560380220413208,0.5316704511642456,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9037792086601256,0.6321663856506348,0.4452022314071655,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7898935675621033,0.416536420583725,0.4005590081214905,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6413615345954895,0.2195856273174286,1.020103931427002,284.8940734863281,284.95001220703125,301.7479858398437,292.2631225585937,298.2219543457031,297.04180908203125,284.894775390625,1.0,0.6514379978179932,0.3456476926803589,0.3456476926803589,1.0,1.0,-3.2387354373931885,0.8113417625427246,2.427393674850464,0.0814965069293975,0.8229684829711914,0.8229684829711914,0.0,245.6763153076172,216.0,52423.03515625,0.0,3294.400634765625,1.0,279.4587707519531,283.090576171875,296.7861633300781,298.1915283203125,293.1499938964844,293.1499938964844,279.75,40035.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4487905502319336,3.448813438415528,7.936462225188734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.791015625,0.0,1349.1553955078125,1895.4371337890625,0.0,4300.0,0.8641361594200134,1.0,0.0,3.0,1.0,0.0
18207780,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7363370656967163,0.324612021446228,0.2976889610290527,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8735198974609375,0.553496241569519,0.5286460518836975,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9130090475082396,0.6305201649665833,0.4435486495494842,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7970389127731323,0.4148775339126587,0.3984018564224243,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.646186351776123,0.2182206213474273,1.0114495754241943,284.98565673828125,284.95001220703125,301.7195129394531,292.2474670410156,298.2149658203125,297.0413818359375,284.9847106933594,1.0,0.6426432728767395,0.3461875319480896,0.3461875319480896,1.0,1.0,-3.2178471088409424,0.8064258098602295,2.411421298980713,0.081265814602375,0.8981617093086243,0.8981617093086243,0.0,233.925048828125,204.0,51417.14453125,0.0,3183.745361328125,1.0,279.7407531738281,283.2096252441406,296.6962585449219,297.9850769042969,293.1499938964844,293.1499938964844,280.04998779296875,34139.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5431838035583496,3.543206691741944,8.376849223168392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.7392578125,0.0,1404.0313720703125,1895.4371337890625,0.0,4300.0,0.8799862265586853,1.0,0.0,3.0,1.0,0.0
18207840,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7363370656967163,0.324612021446228,0.2976889610290527,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8735198974609375,0.553496241569519,0.5286460518836975,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9130090475082396,0.6305201649665833,0.4435486495494842,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7970389127731323,0.4148775339126587,0.3984018564224243,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.646186351776123,0.2182206213474273,1.0114495754241943,284.98565673828125,284.95001220703125,301.7195129394531,292.2474670410156,298.2149658203125,297.0413818359375,284.9847106933594,1.0,0.6426432728767395,0.3461875319480896,0.3461875319480896,1.0,1.0,-3.2178471088409424,0.8064258098602295,2.411421298980713,0.081265814602375,0.8981617093086243,0.8981617093086243,0.0,233.925048828125,204.0,51417.14453125,0.0,3183.745361328125,1.0,279.7407531738281,283.2096252441406,296.6962585449219,297.9850769042969,293.1499938964844,293.1499938964844,280.04998779296875,34139.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5431838035583496,3.543206691741944,8.376849223168392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.7392578125,0.0,1404.0313720703125,1895.4371337890625,0.0,4300.0,0.8799862265586853,1.0,0.0,3.0,1.0,0.0
18207900,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7396456003189087,0.324013352394104,0.2968737483024597,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8778417706489563,0.5523611903190613,0.5272776484489441,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9184501767158508,0.6298494338989258,0.4428450167179107,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.8010846972465515,0.414163202047348,0.3974431157112121,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6490185260772705,0.2176278978586197,1.0075427293777466,285.073486328125,284.95001220703125,301.704833984375,292.2392883300781,298.2120666503906,297.0420227050781,285.07452392578125,1.0,0.6382719278335571,0.3464574217796325,0.3464574217796325,1.0,1.0,-3.2085235118865967,0.8043078780174255,2.4042155742645264,0.0812639594078064,0.9826678037643432,0.9826678037643432,0.0,227.91696166992188,204.0,50601.38671875,0.0,3130.603759765625,1.0,279.9970092773437,283.3213806152344,296.6451721191406,297.82037353515625,293.1499938964844,293.1499938964844,280.04998779296875,31484.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631323099136353,3.631346225738525,8.798792805464473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.42578125,0.0,1478.8760986328125,1895.4371337890625,0.0,4300.0,0.8989927768707275,1.0,0.0,3.0,1.0,0.0
18207960,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7433191537857056,0.3234148025512695,0.2961642444133758,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8825935125350952,0.5512298345565796,0.5260374546051025,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9244813323020936,0.6291654109954834,0.4422562718391418,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.805500864982605,0.4134604036808014,0.3965874910354614,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.6521891951560974,0.2170610874891281,1.003968596458435,285.0483703613281,284.95001220703125,301.6898498535156,292.2308959960937,298.2095642089844,297.0429992675781,285.045166015625,1.0,0.6339409947395325,0.346754789352417,0.346754789352417,1.0,1.0,-3.2001447677612305,0.8025546073913574,2.397590160369873,0.0814269930124282,1.0,1.0,0.0,221.81561279296875,192.0,50667.23046875,0.0,3079.258056640625,1.0,280.04229736328125,283.2943725585937,296.638427734375,297.867431640625,293.1499938964844,293.1499938964844,279.75,31323.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7288973331451416,3.728921175003052,9.277994763579044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.49853515625,0.0,1586.985107421875,1895.4371337890625,0.0,4300.0,0.9195421934127808,1.0,0.0,3.0,1.0,0.0
18208020,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7494977712631226,0.3208845257759094,0.293862372636795,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8908500075340271,0.5474804639816284,0.5225266814231873,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9349451065063475,0.6258716583251953,0.4400607645511627,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8129034638404846,0.4108863770961761,0.3940928876399994,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6576704978942871,0.2152404934167862,0.9948824048042296,284.8770446777344,284.95001220703125,301.6590270996094,292.21337890625,298.1991882324219,297.0390014648437,284.87774658203125,1.0,0.624897837638855,0.347349464893341,0.347349464893341,1.0,1.0,-3.1766042709350586,0.7969138026237488,2.379690647125244,0.0812848061323165,0.8705845475196838,0.8705845475196838,0.0,210.68165588378903,180.0,51252.63671875,0.0,2968.913330078125,1.0,279.7576904296875,283.108154296875,296.6976318359375,298.0235595703125,293.1499938964844,293.1499938964844,280.04998779296875,38432.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654568672180176,3.6545932292938232,8.911802638067456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.7412109375,0.0,1556.4774169921875,1895.4371337890625,0.0,4300.0,0.9078326225280762,1.0,0.0,3.0,1.0,0.0
18208080,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7494977712631226,0.3208845257759094,0.293862372636795,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8908500075340271,0.5474804639816284,0.5225266814231873,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9349451065063475,0.6258716583251953,0.4400607645511627,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8129034638404846,0.4108863770961761,0.3940928876399994,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6576704978942871,0.2152404934167862,0.9948824048042296,284.8770446777344,284.95001220703125,301.6590270996094,292.21337890625,298.1991882324219,297.0390014648437,284.87774658203125,1.0,0.624897837638855,0.347349464893341,0.347349464893341,1.0,1.0,-3.1766042709350586,0.7969138026237488,2.379690647125244,0.0812848061323165,0.8705845475196838,0.8705845475196838,0.0,210.68165588378903,180.0,51252.63671875,0.0,2968.913330078125,1.0,279.7576904296875,283.108154296875,296.6976318359375,298.0235595703125,293.1499938964844,293.1499938964844,280.04998779296875,38432.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654568672180176,3.6545932292938232,8.911802638067456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.7412109375,0.0,1556.4774169921875,1895.4371337890625,0.0,4300.0,0.9078326225280762,1.0,0.0,3.0,1.0,0.0
18208140,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7569549083709717,0.3191876709461212,0.2916756570339203,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9005581736564636,0.5446106195449829,0.519113302230835,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9469464421272278,0.623802661895752,0.4380253851413727,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8211343884468079,0.4089377820491791,0.3916088044643402,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6641333699226379,0.2136936634778976,0.9853497743606568,284.9858093261719,284.95001220703125,301.62701416015625,292.1949462890625,298.19024658203125,297.03729248046875,284.98455810546875,1.0,0.6155277490615845,0.3479441702365875,0.3479441702365875,1.0,1.0,-3.1529672145843506,0.7912277579307556,2.3617396354675293,0.0808468982577323,0.9523649215698242,0.9523649215698242,0.0,199.07046508789065,168.0,50107.8515625,0.0,2857.331298828125,1.0,280.0423278808594,283.245849609375,296.6084899902344,297.8161926269531,293.1499938964844,293.1499938964844,279.75,33953.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739509344100952,3.7395339012146,9.330878469882008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.8203125,0.0,1619.3604736328125,1895.4371337890625,0.0,4300.0,0.9239320158958436,1.0,0.0,3.0,1.0,0.0
18208200,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7569549083709717,0.3191876709461212,0.2916756570339203,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9005581736564636,0.5446106195449829,0.519113302230835,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9469464421272278,0.623802661895752,0.4380253851413727,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8211343884468079,0.4089377820491791,0.3916088044643402,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6641333699226379,0.2136936634778976,0.9853497743606568,284.9858093261719,284.95001220703125,301.62701416015625,292.1949462890625,298.19024658203125,297.03729248046875,284.98455810546875,1.0,0.6155277490615845,0.3479441702365875,0.3479441702365875,1.0,1.0,-3.1529672145843506,0.7912277579307556,2.3617396354675293,0.0808468982577323,0.9523649215698242,0.9523649215698242,0.0,199.07046508789065,168.0,50107.8515625,0.0,2857.331298828125,1.0,280.0423278808594,283.245849609375,296.6084899902344,297.8161926269531,293.1499938964844,293.1499938964844,279.75,33953.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739509344100952,3.7395339012146,9.330878469882008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.8203125,0.0,1619.3604736328125,1895.4371337890625,0.0,4300.0,0.9239320158958436,1.0,0.0,3.0,1.0,0.0
18208260,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.765076220035553,0.3167816996574402,0.2893500924110412,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.911348283290863,0.54094398021698,0.5155212879180908,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9591358304023744,0.6206546425819397,0.4357895851135254,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8297857642173767,0.4063833057880401,0.3890001177787781,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6712300181388855,0.2118280082941055,0.9756268858909608,284.8743896484375,284.95001220703125,301.5938720703125,292.17559814453125,298.1796875,297.0335693359375,284.87615966796875,1.0,0.605989396572113,0.3486202657222748,0.3486202657222748,1.0,1.0,-3.128345727920532,0.7854203581809998,2.342925548553467,0.0806962773203849,0.8379493355751038,0.8379493355751038,0.0,187.6543426513672,156.0,50277.7109375,0.0,2746.358154296875,1.0,279.7574462890625,283.1274108886719,296.644287109375,297.9161682128906,293.1499938964844,293.1499938964844,280.04998779296875,40590.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5624585151672363,3.5624825954437256,8.468235819236725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.79541015625,0.0,1471.4581298828125,1895.4371337890625,0.0,4300.0,0.8893677592277527,1.0,0.0,3.0,1.0,0.0
18208320,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.765076220035553,0.3167816996574402,0.2893500924110412,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.911348283290863,0.54094398021698,0.5155212879180908,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9591358304023744,0.6206546425819397,0.4357895851135254,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8297857642173767,0.4063833057880401,0.3890001177787781,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6712300181388855,0.2118280082941055,0.9756268858909608,284.8743896484375,284.95001220703125,301.5938720703125,292.17559814453125,298.1796875,297.0335693359375,284.87615966796875,1.0,0.605989396572113,0.3486202657222748,0.3486202657222748,1.0,1.0,-3.128345727920532,0.7854203581809998,2.342925548553467,0.0806962773203849,0.8379493355751038,0.8379493355751038,0.0,187.6543426513672,156.0,50277.7109375,0.0,2746.358154296875,1.0,279.7574462890625,283.1274108886719,296.644287109375,297.9161682128906,293.1499938964844,293.1499938964844,280.04998779296875,40590.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5624585151672363,3.5624825954437256,8.468235819236725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.79541015625,0.0,1471.4581298828125,1895.4371337890625,0.0,4300.0,0.8893677592277527,1.0,0.0,3.0,1.0,0.0
18208380,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7753647565841675,0.3152676224708557,0.2873472571372986,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9255898594856262,0.5382469892501831,0.5122891664505005,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9728512167930604,0.6187973618507385,0.433930367231369,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8403822779655457,0.4045577645301819,0.3866366446018219,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6800973415374756,0.2103508412837982,0.9663331508636476,284.9854431152344,284.95001220703125,301.5595703125,292.1553649902344,298.17138671875,297.03302001953125,284.9845275878906,1.0,0.5963294506072998,0.3492963910102844,0.3492963910102844,1.0,1.0,-3.1057934761047363,0.780250608921051,2.32554292678833,0.0805118978023529,0.9210031032562256,0.9210031032562256,0.0,175.69271850585938,144.0,49167.3828125,0.0,2638.170654296875,1.0,280.0415954589844,283.26617431640625,296.5458068847656,297.69647216796875,293.1499938964844,293.1499938964844,279.75,34312.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644691228866577,3.644714832305908,8.863694347382989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.73583984375,0.0,1514.6646728515625,1895.4371337890625,0.0,4300.0,0.9029406905174256,1.0,0.0,3.0,1.0,0.0
18208440,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7753647565841675,0.3152676224708557,0.2873472571372986,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9255898594856262,0.5382469892501831,0.5122891664505005,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9728512167930604,0.6187973618507385,0.433930367231369,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8403822779655457,0.4045577645301819,0.3866366446018219,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6800973415374756,0.2103508412837982,0.9663331508636476,284.9854431152344,284.95001220703125,301.5595703125,292.1553649902344,298.17138671875,297.03302001953125,284.9845275878906,1.0,0.5963294506072998,0.3492963910102844,0.3492963910102844,1.0,1.0,-3.1057934761047363,0.780250608921051,2.32554292678833,0.0805118978023529,0.9210031032562256,0.9210031032562256,0.0,175.69271850585938,144.0,49167.3828125,0.0,2638.170654296875,1.0,280.0415954589844,283.26617431640625,296.5458068847656,297.69647216796875,293.1499938964844,293.1499938964844,279.75,34312.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644691228866577,3.644714832305908,8.863694347382989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.73583984375,0.0,1514.6646728515625,1895.4371337890625,0.0,4300.0,0.9029406905174256,1.0,0.0,3.0,1.0,0.0
18208500,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7811154723167419,0.3141902983188629,0.2863860726356506,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9335530400276184,0.5365450978279114,0.5107194185256958,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9797635078430176,0.6173712015151978,0.433024913072586,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8463064432144165,0.4033870100975036,0.3855038583278656,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6850818991661072,0.2094976305961609,0.961945116519928,284.8593139648437,284.95001220703125,301.5420227050781,292.1449279785156,298.16668701171875,297.0321655273437,284.8570251464844,1.0,0.5915165543556213,0.349634438753128,0.349634438753128,1.0,1.0,-3.0950300693511963,0.7778111696243286,2.317219018936157,0.0805595219135284,0.8283141255378723,0.8283141255378723,0.0,169.74441528320312,144.0,49728.625,0.0,2585.783447265625,1.0,279.7986145019531,283.1228332519531,296.5877990722656,297.8673095703125,293.1499938964844,293.1499938964844,279.75,39352.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57977032661438,3.57979416847229,8.550737788937113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.6689453125,0.0,1481.03173828125,1895.4371337890625,0.0,4300.0,0.8893649578094482,1.0,0.0,3.0,1.0,0.0
18208560,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7864259481430054,0.3129800856113434,0.2851182818412781,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.940939962863922,0.5346928834915161,0.5087908506393433,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9858270287513732,0.6157657504081726,0.4317671060562134,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.851925790309906,0.4020858407020569,0.3840941786766052,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6897198557853699,0.2085504978895187,0.956843078136444,284.8880310058594,284.95001220703125,301.524169921875,292.1342468261719,298.1612548828125,297.03045654296875,284.88970947265625,1.0,0.5865570306777954,0.3500162363052368,0.3500162363052368,1.0,1.0,-3.081848621368408,0.7747180461883545,2.3071305751800537,0.0804532393813133,0.8211658000946045,0.8211658000946045,0.0,164.13589477539062,132.0,49263.36328125,0.0,2530.912109375,1.0,279.75836181640625,283.1632385253906,296.5768127441406,297.7867126464844,293.1499938964844,293.1499938964844,280.04998779296875,40604.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.455522298812866,3.455545425415039,7.967475426085002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.86962890625,0.0,1359.99365234375,1895.4371337890625,0.0,4300.0,0.8660508990287781,1.0,0.0,3.0,1.0,0.0
18208620,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.793473482131958,0.3120881021022796,0.2838847637176513,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.950344979763031,0.5331262350082397,0.5068435072898865,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9931463003158568,0.6146479845046997,0.4305822551250458,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8593553900718689,0.4010119140148163,0.382662832736969,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6957973837852478,0.2076935619115829,0.951399266719818,285.00177001953125,284.95001220703125,301.5038452148437,292.1220397949219,298.1563415527344,297.0300598144531,285.0013732910156,1.0,0.5809845924377441,0.3504438400268554,0.3504438400268554,1.0,1.0,-3.068328619003296,0.7716501355171204,2.2966785430908203,0.0803456902503967,0.8970699906349182,0.8970699906349182,0.0,157.57247924804688,132.0,48346.75,0.0,2470.84814453125,1.0,280.0068054199219,283.2987670898437,296.49658203125,297.5625,293.1499938964844,293.1499938964844,280.04998779296875,34493.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.506665229797364,3.506687641143799,8.205062727029144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.94677734375,0.0,1368.640869140625,1895.4371337890625,0.0,4300.0,0.8736376762390137,1.0,0.0,3.0,1.0,0.0
18208680,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8000416159629822,0.3114618957042694,0.2831516861915588,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9586411118507384,0.5319780707359314,0.5055868029594421,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.6138641834259033,0.4296304881572723,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8662791848182678,0.4002422392368316,0.3817499279975891,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7014262676239014,0.2070820331573486,0.9476975798606871,284.9867553710937,284.95001220703125,301.4876403808594,292.1122436523437,298.1530456542969,297.0304260253906,284.98565673828125,1.0,0.5766566395759583,0.3507798016071319,0.3507798016071319,1.0,1.0,-3.0592503547668457,0.7697169184684753,2.2895336151123047,0.0804841294884681,0.9001752734184265,0.9001752734184265,0.0,152.2276611328125,135.0,48238.859375,0.0,2425.894775390625,1.0,280.0408020019531,283.2876281738281,296.47772216796875,297.57080078125,293.1499938964844,293.1499938964844,280.3500061035156,34132.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5516281127929688,3.5516507625579834,8.416823789048067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.35595703125,0.0,1412.8563232421875,1895.4371337890625,0.0,4300.0,0.8818699717521667,1.0,0.0,3.0,1.0,0.0
18208740,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8046513795852661,0.3101257681846618,0.2818091213703155,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9641613364219666,0.5295029282569885,0.503099799156189,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9990000128746032,0.6134520769119263,0.4220573306083679,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.871239960193634,0.3986017107963562,0.3800421059131622,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7050265669822693,0.2057807296514511,0.941059112548828,285.05010986328125,284.95001220703125,301.45001220703125,292.08935546875,298.1451721191406,297.0317077636719,285.04693603515625,1.0,0.5708213448524475,0.3515433967113495,0.3515433967113495,1.0,1.0,-3.03369140625,0.76375412940979,2.269937515258789,0.0799813494086265,1.0,1.0,0.0,147.35276794433594,138.0,47341.6015625,0.0,2354.76220703125,1.0,280.3414611816406,283.374267578125,296.4110412597656,297.4383544921875,293.1499938964844,293.1499938964844,280.04998779296875,31470.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7353456020355225,3.7353694438934326,9.310110726801212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.4462890625,0.0,1595.5284423828125,1895.4371337890625,0.0,4300.0,0.9210551977157592,1.0,0.0,3.0,1.0,0.0
18208800,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8046513795852661,0.3101257681846618,0.2818091213703155,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9641613364219666,0.5295029282569885,0.503099799156189,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9990000128746032,0.6134520769119263,0.4220573306083679,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.871239960193634,0.3986017107963562,0.3800421059131622,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7050265669822693,0.2057807296514511,0.941059112548828,285.05010986328125,284.95001220703125,301.45001220703125,292.08935546875,298.1451721191406,297.0317077636719,285.04693603515625,1.0,0.5708213448524475,0.3515433967113495,0.3515433967113495,1.0,1.0,-3.03369140625,0.76375412940979,2.269937515258789,0.0799813494086265,1.0,1.0,0.0,147.35276794433594,138.0,47341.6015625,0.0,2354.76220703125,1.0,280.3414611816406,283.374267578125,296.4110412597656,297.4383544921875,293.1499938964844,293.1499938964844,280.04998779296875,31470.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7353456020355225,3.7353694438934326,9.310110726801212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.4462890625,0.0,1595.5284423828125,1895.4371337890625,0.0,4300.0,0.9210551977157592,1.0,0.0,3.0,1.0,0.0
18208860,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8041294813156128,0.3074558973312378,0.2797236442565918,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9637957215309144,0.5255669355392456,0.4997670650482178,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9990000128746032,0.6114190220832825,0.4197293519973755,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8710520267486572,0.3958138227462768,0.3777035772800445,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7043042778968811,0.2038487941026687,0.9331504702568054,284.8747253417969,284.95001220703125,301.41033935546875,292.0649108886719,298.1338195800781,297.02783203125,284.875732421875,1.0,0.5672625303268433,0.3524078130722046,0.3524078130722046,1.0,1.0,-3.0138731002807617,0.7598303556442261,2.254042625427246,0.0806843638420105,0.8710070848464966,0.8710070848464966,0.0,145.617431640625,141.0,47940.5078125,0.0,2308.382568359375,1.0,280.0575866699219,283.18505859375,296.4632263183594,297.5831298828125,293.1499938964844,293.1499938964844,280.3500061035156,38535.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661771059036255,3.6617956161499023,8.946963134803809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.052734375,0.0,1565.334228515625,1895.4371337890625,0.0,4300.0,0.909466028213501,1.0,0.0,3.0,1.0,0.0
