time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208920,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8041294813156128,0.3074558973312378,0.2797236442565918,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9637957215309144,0.5255669355392456,0.4997670650482178,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9990000128746032,0.6114190220832825,0.4197293519973755,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8710520267486572,0.3958138227462768,0.3777035772800445,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7043042778968811,0.2038487941026687,0.9331504702568054,284.8747253417969,284.95001220703125,301.41033935546875,292.0649108886719,298.1338195800781,297.02783203125,284.875732421875,1.0,0.5672625303268433,0.3524078130722046,0.3524078130722046,1.0,1.0,-3.0138731002807617,0.7598303556442261,2.254042625427246,0.0806843638420105,0.8710070848464966,0.8710070848464966,0.0,145.617431640625,141.0,47940.5078125,0.0,2308.382568359375,1.0,280.0575866699219,283.18505859375,296.4632263183594,297.5831298828125,293.1499938964844,293.1499938964844,280.3500061035156,38535.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661771059036255,3.6617956161499023,8.946963134803809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.052734375,0.0,1565.334228515625,1895.4371337890625,0.0,4300.0,0.909466028213501,1.0,0.0,3.0,1.0,0.0
18208980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8012928366661072,0.3055519461631775,0.2777794599533081,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9605665802955629,0.5224617719650269,0.4965770840644836,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.6091703176498413,0.421136200428009,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8683072328567505,0.3936050236225128,0.3754214346408844,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7012977004051208,0.2021268904209137,0.9250087738037108,284.9931335449219,284.95001220703125,301.36785888671875,292.0382080078125,298.1234741210937,297.02587890625,284.991943359375,1.0,0.5650760531425476,0.3532722592353821,0.3532722592353821,1.0,1.0,-2.9968535900115967,0.756795346736908,2.240058422088623,0.0813260450959205,0.9610459208488464,0.9610459208488464,0.0,145.5209197998047,144.0,46884.46875,0.0,2277.3076171875,1.0,280.3424072265625,283.3293762207031,296.3663330078125,297.3734741210937,293.1499938964844,293.1499938964844,280.04998779296875,33731.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.752652406692505,3.752676963806152,9.396583209309028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.34716796875,0.0,1632.9498291015625,1895.4371337890625,0.0,4300.0,0.9267685413360596,1.0,0.0,3.0,1.0,0.0
18209040,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8012928366661072,0.3055519461631775,0.2777794599533081,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9605665802955629,0.5224617719650269,0.4965770840644836,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.6091703176498413,0.421136200428009,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8683072328567505,0.3936050236225128,0.3754214346408844,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7012977004051208,0.2021268904209137,0.9250087738037108,284.9931335449219,284.95001220703125,301.36785888671875,292.0382080078125,298.1234741210937,297.02587890625,284.991943359375,1.0,0.5650760531425476,0.3532722592353821,0.3532722592353821,1.0,1.0,-2.9968535900115967,0.756795346736908,2.240058422088623,0.0813260450959205,0.9610459208488464,0.9610459208488464,0.0,145.5209197998047,144.0,46884.46875,0.0,2277.3076171875,1.0,280.3424072265625,283.3293762207031,296.3663330078125,297.3734741210937,293.1499938964844,293.1499938964844,280.04998779296875,33731.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.752652406692505,3.752676963806152,9.396583209309028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.34716796875,0.0,1632.9498291015625,1895.4371337890625,0.0,4300.0,0.9267685413360596,1.0,0.0,3.0,1.0,0.0
18209100,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7994720935821533,0.3043233156204223,0.2769086360931396,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9583887457847596,0.5206026434898376,0.4950972199440002,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.9990000128746032,0.6072644591331482,0.4225904941558838,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8664857745170593,0.392273336648941,0.3743765652179718,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.6994093656539917,0.2011459022760391,0.9212098121643066,284.8555603027344,284.95001220703125,301.3456115722656,292.02410888671875,298.1177062988281,297.0242919921875,284.8509216308594,1.0,0.5644075870513916,0.3537044823169708,0.3537044823169708,1.0,1.0,-2.989954948425293,0.7557799816131592,2.234174966812134,0.0818514972925186,0.8621544241905212,0.8621544241905212,0.0,145.8604278564453,144.0,47620.20703125,0.0,2266.724609375,1.0,280.0954284667969,283.1692810058594,296.4101867675781,297.553955078125,293.1499938964844,293.1499938964844,280.04998779296875,38108.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.712025880813599,3.712050676345825,9.194227459374816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.751953125,0.0,1619.318115234375,1895.4371337890625,0.0,4300.0,0.9182323217391968,1.0,0.0,3.0,1.0,0.0
18209160,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7962644100189209,0.3029077649116516,0.2757226824760437,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9545798301696776,0.5185337066650391,0.4932463765144348,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9989932179450988,0.6047840118408203,0.4239268600940704,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8633253574371338,0.3907642066478729,0.3730470240116119,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6963420510292053,0.2000332474708557,0.9166569113731384,284.8721008300781,284.95001220703125,301.3227233886719,292.0094909667969,298.1106262207031,297.0216369628906,284.8746643066406,1.0,0.5638008713722229,0.3540949821472168,0.3540949821472168,1.0,1.0,-2.980846643447876,0.7539407014846802,2.2269060611724854,0.0821153968572616,0.842482328414917,0.842482328414917,0.0,146.81748962402344,147.0,47209.875,0.0,2255.401123046875,1.0,280.0570068359375,283.20050048828125,296.400634765625,297.4794921875,293.1499938964844,293.1499938964844,280.3500061035156,40603.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.585201978683472,3.585226058959961,8.576706136409484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.845703125,0.0,1496.101318359375,1895.4371337890625,0.0,4300.0,0.8943496942520142,1.0,0.0,3.0,1.0,0.0
18209220,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7895857691764832,0.3010559380054474,0.2739602625370025,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.946117103099823,0.5154891610145569,0.4902547597885132,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9932324290275574,0.6016196608543396,0.4216618537902832,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8565600514411926,0.3885683417320251,0.3709056675434112,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6896923184394836,0.1982151418924331,0.908604383468628,284.990234375,284.95001220703125,301.2751770019531,291.9788513183594,298.0982360839844,297.0196838378906,284.9891662597656,1.0,0.5626434683799744,0.3548760116100311,0.3548760116100311,1.0,1.0,-2.9601492881774902,0.749443769454956,2.2107057571411133,0.0821402221918106,0.9314845204353333,0.9314845204353333,0.0,149.287353515625,150.0,46127.58203125,0.0,2231.384033203125,1.0,280.341796875,283.3438415527344,296.29425048828125,297.25714111328125,293.1499938964844,293.1499938964844,280.04998779296875,34120.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673107147216797,3.673130989074707,9.002445153782901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.79052734375,0.0,1544.87890625,1895.4371337890625,0.0,4300.0,0.9091851711273192,1.0,0.0,3.0,1.0,0.0
18209280,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7895857691764832,0.3010559380054474,0.2739602625370025,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.946117103099823,0.5154891610145569,0.4902547597885132,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9932324290275574,0.6016196608543396,0.4216618537902832,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8565600514411926,0.3885683417320251,0.3709056675434112,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6896923184394836,0.1982151418924331,0.908604383468628,284.990234375,284.95001220703125,301.2751770019531,291.9788513183594,298.0982360839844,297.0196838378906,284.9891662597656,1.0,0.5626434683799744,0.3548760116100311,0.3548760116100311,1.0,1.0,-2.9601492881774902,0.749443769454956,2.2107057571411133,0.0821402221918106,0.9314845204353333,0.9314845204353333,0.0,149.287353515625,150.0,46127.58203125,0.0,2231.384033203125,1.0,280.341796875,283.3438415527344,296.29425048828125,297.25714111328125,293.1499938964844,293.1499938964844,280.04998779296875,34120.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673107147216797,3.673130989074707,9.002445153782901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.79052734375,0.0,1544.87890625,1895.4371337890625,0.0,4300.0,0.9091851711273192,1.0,0.0,3.0,1.0,0.0
18209340,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7821547389030457,0.298404186964035,0.2719581723213196,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9364511370658876,0.5115692019462585,0.4869895279407501,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9864075183868408,0.5978174209594727,0.4193309843540191,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8492041826248169,0.3856989741325378,0.3685701191425323,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6824642419815063,0.1960469186305999,0.9002000093460083,284.8818664550781,284.95001220703125,301.2254333496094,291.94647216796875,298.0827331542969,297.0146484375,284.88348388671875,1.0,0.5616006851196289,0.3556570708751678,0.3556570708751678,1.0,1.0,-2.93811583518982,0.7444795966148376,2.193636178970337,0.0821233987808227,0.8231677412986755,0.8231677412986755,0.0,152.2511749267578,153.0,46255.2421875,0.0,2207.768798828125,1.0,280.0583801269531,283.2313537597656,296.3193359375,297.3428955078125,293.1499938964844,293.1499938964844,280.3500061035156,40803.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4815316200256348,3.4815549850463867,8.087866945061251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.38818359375,0.0,1387.9725341796875,1895.4371337890625,0.0,4300.0,0.8719346523284912,1.0,0.0,3.0,1.0,0.0
18209400,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7821547389030457,0.298404186964035,0.2719581723213196,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9364511370658876,0.5115692019462585,0.4869895279407501,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9864075183868408,0.5978174209594727,0.4193309843540191,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8492041826248169,0.3856989741325378,0.3685701191425323,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6824642419815063,0.1960469186305999,0.9002000093460083,284.8818664550781,284.95001220703125,301.2254333496094,291.94647216796875,298.0827331542969,297.0146484375,284.88348388671875,1.0,0.5616006851196289,0.3556570708751678,0.3556570708751678,1.0,1.0,-2.93811583518982,0.7444795966148376,2.193636178970337,0.0821233987808227,0.8231677412986755,0.8231677412986755,0.0,152.2511749267578,153.0,46255.2421875,0.0,2207.768798828125,1.0,280.0583801269531,283.2313537597656,296.3193359375,297.3428955078125,293.1499938964844,293.1499938964844,280.3500061035156,40803.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4815316200256348,3.4815549850463867,8.087866945061251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.38818359375,0.0,1387.9725341796875,1895.4371337890625,0.0,4300.0,0.8719346523284912,1.0,0.0,3.0,1.0,0.0
18209460,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7757423520088196,0.2965023219585418,0.2701824903488159,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9278318881988524,0.5084723830223083,0.4839913249015808,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.98015695810318,0.5953247547149658,0.4174604713916778,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8428484201431274,0.3834421038627624,0.3664001822471618,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6760069131851196,0.1941863149404525,0.8919985890388489,284.9895324707031,284.95001220703125,301.17364501953125,291.9125061035156,298.0699768066406,297.0131530761719,284.9884338378906,1.0,0.5606293082237244,0.3565665483474731,0.3565665483474731,1.0,1.0,-2.9176559448242188,0.74033522605896,2.177320718765259,0.0823953375220298,0.9071439504623412,0.9071439504623412,0.0,154.90255737304688,156.0,45221.125,0.0,2185.58740234375,1.0,280.34100341796875,283.3640441894531,296.2079772949219,297.1155700683594,293.1499938964844,293.1499938964844,280.04998779296875,34057.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57576847076416,3.575791358947754,8.531631010555429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.9853515625,0.0,1437.9012451171875,1895.4371337890625,0.0,4300.0,0.8872793912887573,1.0,0.0,3.0,1.0,0.0
18209520,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7757423520088196,0.2965023219585418,0.2701824903488159,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9278318881988524,0.5084723830223083,0.4839913249015808,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.98015695810318,0.5953247547149658,0.4174604713916778,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8428484201431274,0.3834421038627624,0.3664001822471618,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6760069131851196,0.1941863149404525,0.8919985890388489,284.9895324707031,284.95001220703125,301.17364501953125,291.9125061035156,298.0699768066406,297.0131530761719,284.9884338378906,1.0,0.5606293082237244,0.3565665483474731,0.3565665483474731,1.0,1.0,-2.9176559448242188,0.74033522605896,2.177320718765259,0.0823953375220298,0.9071439504623412,0.9071439504623412,0.0,154.90255737304688,156.0,45221.125,0.0,2185.58740234375,1.0,280.34100341796875,283.3640441894531,296.2079772949219,297.1155700683594,293.1499938964844,293.1499938964844,280.04998779296875,34057.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57576847076416,3.575791358947754,8.531631010555429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.9853515625,0.0,1437.9012451171875,1895.4371337890625,0.0,4300.0,0.8872793912887573,1.0,0.0,3.0,1.0,0.0
18209580,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.768695056438446,0.2938233017921448,0.2681437134742737,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9183841943740844,0.5045124888420105,0.4806756377220154,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.97274649143219,0.5916997790336609,0.4152993857860565,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8359724879264832,0.3805245757102966,0.3640101552009582,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6691138744354248,0.1919900178909301,0.8834521770477295,284.8902587890625,284.95001220703125,301.1200256347656,291.8771057128906,298.05426025390625,297.0086364746094,284.8914489746094,1.0,0.5596992373466492,0.3574760258197784,0.3574760258197784,1.0,1.0,-2.8954837322235107,0.7356046438217163,2.159878969192505,0.0826238766312599,0.8078931570053101,0.8078931570053101,0.0,158.00778198242188,159.0,45296.703125,0.0,2162.951416015625,1.0,280.0592346191406,283.2618713378906,296.2286071777344,297.1936340332031,293.1499938964844,293.1499938964844,280.3500061035156,40663.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3786895275115967,3.378711938858032,7.617103960910754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.201171875,0.0,1284.052490234375,1895.4371337890625,0.0,4300.0,0.8493807315826416,1.0,0.0,3.0,1.0,0.0
18209640,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.768695056438446,0.2938233017921448,0.2681437134742737,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9183841943740844,0.5045124888420105,0.4806756377220154,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.97274649143219,0.5916997790336609,0.4152993857860565,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8359724879264832,0.3805245757102966,0.3640101552009582,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6691138744354248,0.1919900178909301,0.8834521770477295,284.8902587890625,284.95001220703125,301.1200256347656,291.8771057128906,298.05426025390625,297.0086364746094,284.8914489746094,1.0,0.5596992373466492,0.3574760258197784,0.3574760258197784,1.0,1.0,-2.8954837322235107,0.7356046438217163,2.159878969192505,0.0826238766312599,0.8078931570053101,0.8078931570053101,0.0,158.00778198242188,159.0,45296.703125,0.0,2162.951416015625,1.0,280.0592346191406,283.2618713378906,296.2286071777344,297.1936340332031,293.1499938964844,293.1499938964844,280.3500061035156,40663.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3786895275115967,3.378711938858032,7.617103960910754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.201171875,0.0,1284.052490234375,1895.4371337890625,0.0,4300.0,0.8493807315826416,1.0,0.0,3.0,1.0,0.0
18209700,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7652966976165771,0.2927749752998352,0.267103910446167,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.91387939453125,0.5028549432754517,0.4789967238903045,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.968989372253418,0.5903477668762207,0.4142169654369354,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.832649290561676,0.3792955279350281,0.3627781569957733,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6657476425170898,0.190992921590805,0.878973662853241,285.00054931640625,284.95001220703125,301.0926208496094,291.85888671875,298.04705810546875,297.00750732421875,285.00274658203125,1.0,0.5591956377029419,0.3579307794570923,0.3579307794570923,1.0,1.0,-2.884046792984009,0.7331170439720154,2.1509296894073486,0.0825956612825393,0.8792569637298584,0.8792569637298584,0.0,159.5258026123047,159.0,44416.79296875,0.0,2150.968994140625,1.0,280.2947692871094,283.395263671875,296.1470947265625,296.9662170410156,293.1499938964844,293.1499938964844,280.3500061035156,34993.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4163105487823486,3.416332244873047,7.787678555359889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.912109375,0.0,1281.3389892578125,1895.4371337890625,0.0,4300.0,0.8546546697616577,1.0,0.0,3.0,1.0,0.0
18209760,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7626189589500427,0.2918441593647003,0.2663204371929168,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9102871417999268,0.5013212561607361,0.4776122272014618,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9659349322319032,0.5891490578651428,0.4134305417537689,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8299633264541626,0.3781765103340149,0.361775130033493,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6629716753959656,0.1900748908519745,0.8750801086425781,284.9877624511719,284.95001220703125,301.0648193359375,291.8404235839844,298.040771484375,297.00738525390625,284.9859924316406,1.0,0.5587905049324036,0.3584213256835937,0.3584213256835937,1.0,1.0,-2.8746085166931152,0.7313560247421265,2.143252372741699,0.0828767418861389,0.8862466216087341,0.8862466216087341,0.0,160.78335571289062,162.0,44317.52734375,0.0,2141.154296875,1.0,280.3407592773437,283.3826599121094,296.1147766113281,296.96697998046875,293.1499938964844,293.1499938964844,280.6499938964844,33846.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.483428478240967,3.483450412750244,8.096682222458185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.6943359375,0.0,1340.2469482421875,1895.4371337890625,0.0,4300.0,0.866208016872406,1.0,0.0,3.0,1.0,0.0
18209820,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7592738270759583,0.2907443642616272,0.2653438746929168,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9058876037597656,0.4994660019874573,0.4758699238300323,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.9619821310043336,0.587745726108551,0.4124405980110168,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8265899419784546,0.3768366575241089,0.3605282306671142,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.6595291495323181,0.1889657378196716,0.8702932596206665,285.0795288085937,284.95001220703125,301.0287170410156,291.8163452148437,298.0330810546875,297.0078125,285.07781982421875,1.0,0.5583412051200867,0.3590492308139801,0.3590492308139801,1.0,1.0,-2.8628969192504883,0.7292172312736511,2.1336796283721924,0.0832739844918251,0.9858024716377258,0.9858024716377258,0.0,162.42471313476562,162.0,43517.03515625,0.0,2129.43603515625,1.0,280.616943359375,283.4953918457031,296.042724609375,296.8016662597656,293.1499938964844,293.1499938964844,280.6499938964844,30617.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6130025386810303,3.613025188446045,8.710234169484465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.1162109375,0.0,1452.53076171875,1895.4371337890625,0.0,4300.0,0.8936726450920105,1.0,0.0,3.0,1.0,0.0
18209880,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7575488090515137,0.2900966107845306,0.2648569345474243,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9036537408828736,0.4983901679515838,0.4749643802642822,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9598854780197144,0.5869037508964539,0.4119534492492676,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8248249888420105,0.376065582036972,0.3598896265029907,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.657737135887146,0.1883447915315628,0.8678004145622253,285.0556335449219,284.95001220703125,301.0081787109375,291.8026123046875,298.0287780761719,297.00811767578125,285.0523681640625,1.0,0.5581405162811279,0.3594024181365967,0.3594024181365967,1.0,1.0,-2.856874704360962,0.7281914949417114,2.12868332862854,0.0835655778646469,0.9984315037727356,0.9984315037727356,0.0,163.31626892089844,165.0,43548.93359375,0.0,2123.667724609375,1.0,280.6409606933594,283.4698791503906,296.03546142578125,296.8270874023437,293.1499938964844,293.1499938964844,280.3500061035156,30818.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684628963470459,3.68465256690979,9.059011745193856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.068359375,0.0,1532.8980712890625,1895.4371337890625,0.0,4300.0,0.9093388915061952,1.0,0.0,3.0,1.0,0.0
18209940,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.750827968120575,0.2870863676071167,0.2626641690731048,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8954351544380188,0.494067519903183,0.4714717864990234,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9513624906539916,0.5827726125717163,0.4096043407917022,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8180833458900452,0.3728505969047546,0.3573597371578216,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6512743830680847,0.1860063374042511,0.8590561151504517,284.8678283691406,284.95001220703125,300.9503479003906,291.76385498046875,298.01141357421875,297.0028686523437,284.869140625,1.0,0.5573445558547974,0.3603835105895996,0.3603835105895996,1.0,1.0,-2.833678722381592,0.7232041358947754,2.1104745864868164,0.0837861597537994,0.8565545678138733,0.8565545678138733,0.0,166.76107788085938,168.0,44041.16015625,0.0,2101.661865234375,1.0,280.3567810058594,283.2713317871094,296.080322265625,296.9623413085937,293.1499938964844,293.1499938964844,280.6499938964844,38887.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60865330696106,3.608677625656128,8.689277137818863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.2255859375,0.0,1509.01611328125,1895.4371337890625,0.0,4300.0,0.8975132703781128,1.0,0.0,3.0,1.0,0.0
18210000,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.750827968120575,0.2870863676071167,0.2626641690731048,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8954351544380188,0.494067519903183,0.4714717864990234,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9513624906539916,0.5827726125717163,0.4096043407917022,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8180833458900452,0.3728505969047546,0.3573597371578216,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6512743830680847,0.1860063374042511,0.8590561151504517,284.8678283691406,284.95001220703125,300.9503479003906,291.76385498046875,298.01141357421875,297.0028686523437,284.869140625,1.0,0.5573445558547974,0.3603835105895996,0.3603835105895996,1.0,1.0,-2.833678722381592,0.7232041358947754,2.1104745864868164,0.0837861597537994,0.8565545678138733,0.8565545678138733,0.0,166.76107788085938,168.0,44041.16015625,0.0,2101.661865234375,1.0,280.3567810058594,283.2713317871094,296.080322265625,296.9623413085937,293.1499938964844,293.1499938964844,280.6499938964844,38887.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60865330696106,3.608677625656128,8.689277137818863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.2255859375,0.0,1509.01611328125,1895.4371337890625,0.0,4300.0,0.8975132703781128,1.0,0.0,3.0,1.0,0.0
18210060,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7447336316108704,0.2847930788993835,0.2605005204677582,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8878769874572754,0.4905232787132263,0.4680089950561523,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9432893395423888,0.5797692537307739,0.4073446691036224,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8116742372512817,0.3701745867729187,0.3547741174697876,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6452295780181885,0.1838715970516204,0.849687933921814,284.9866943359375,284.95001220703125,300.8914794921875,291.7242736816406,297.99560546875,297.0001525878906,284.9852905273437,1.0,0.556354820728302,0.361385315656662,0.361385315656662,1.0,1.0,-2.809826135635376,0.7180250287055969,2.091801166534424,0.0837268009781837,0.9426350593566896,0.9426350593566896,0.0,169.90463256835938,171.0,42906.91796875,0.0,2077.398681640625,1.0,280.6419677734375,283.41668701171875,295.96588134765625,296.7314758300781,293.1499938964844,293.1499938964844,280.3500061035156,33781.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697071075439453,3.6970951557159424,9.120295771936072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.42626953125,0.0,1569.3558349609375,1895.4371337890625,0.0,4300.0,0.9142476320266724,1.0,0.0,3.0,1.0,0.0
18210120,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7447336316108704,0.2847930788993835,0.2605005204677582,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8878769874572754,0.4905232787132263,0.4680089950561523,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9432893395423888,0.5797692537307739,0.4073446691036224,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8116742372512817,0.3701745867729187,0.3547741174697876,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6452295780181885,0.1838715970516204,0.849687933921814,284.9866943359375,284.95001220703125,300.8914794921875,291.7242736816406,297.99560546875,297.0001525878906,284.9852905273437,1.0,0.556354820728302,0.361385315656662,0.361385315656662,1.0,1.0,-2.809826135635376,0.7180250287055969,2.091801166534424,0.0837268009781837,0.9426350593566896,0.9426350593566896,0.0,169.90463256835938,171.0,42906.91796875,0.0,2077.398681640625,1.0,280.6419677734375,283.41668701171875,295.96588134765625,296.7314758300781,293.1499938964844,293.1499938964844,280.3500061035156,33781.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697071075439453,3.6970951557159424,9.120295771936072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.42626953125,0.0,1569.3558349609375,1895.4371337890625,0.0,4300.0,0.9142476320266724,1.0,0.0,3.0,1.0,0.0
18210180,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7386934161186218,0.2818530797958374,0.2582392692565918,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8803284168243408,0.4862420856952667,0.464408665895462,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9349305033683776,0.5757499933242798,0.4049290716648102,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8049702048301697,0.3669374585151672,0.3520954549312591,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.6393212080001831,0.1814524233341217,0.8401821255683899,284.8661193847656,284.95001220703125,300.8318176269531,291.6840515136719,297.9776611328125,296.9950561523437,284.86895751953125,1.0,0.5553421974182129,0.3623871505260467,0.3623871505260467,1.0,1.0,-2.78524112701416,0.7125539779663086,2.072687149047852,0.083697035908699,0.8197075128555298,0.8197075128555298,0.0,173.1651153564453,174.0,42992.16015625,0.0,2052.78515625,1.0,280.3575744628906,283.29656982421875,295.9857177734375,296.8087158203125,293.1499938964844,293.1499938964844,280.6499938964844,41523.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.49114203453064,3.4911656379699707,8.132579978337162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.76708984375,0.0,1403.039306640625,1895.4371337890625,0.0,4300.0,0.8744694590568542,1.0,0.0,3.0,1.0,0.0
18210240,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7386934161186218,0.2818530797958374,0.2582392692565918,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8803284168243408,0.4862420856952667,0.464408665895462,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9349305033683776,0.5757499933242798,0.4049290716648102,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8049702048301697,0.3669374585151672,0.3520954549312591,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.6393212080001831,0.1814524233341217,0.8401821255683899,284.8661193847656,284.95001220703125,300.8318176269531,291.6840515136719,297.9776611328125,296.9950561523437,284.86895751953125,1.0,0.5553421974182129,0.3623871505260467,0.3623871505260467,1.0,1.0,-2.78524112701416,0.7125539779663086,2.072687149047852,0.083697035908699,0.8197075128555298,0.8197075128555298,0.0,173.1651153564453,174.0,42992.16015625,0.0,2052.78515625,1.0,280.3575744628906,283.29656982421875,295.9857177734375,296.8087158203125,293.1499938964844,293.1499938964844,280.6499938964844,41523.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.49114203453064,3.4911656379699707,8.132579978337162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.76708984375,0.0,1403.039306640625,1895.4371337890625,0.0,4300.0,0.8744694590568542,1.0,0.0,3.0,1.0,0.0
18210300,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7357872724533081,0.2807050943374634,0.2570868730545044,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8766940236091614,0.4844556152820587,0.462579995393753,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9308604598045348,0.5742477178573608,0.4037142693996429,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8016284108161926,0.365575909614563,0.350717544555664,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.636451244354248,0.1803560107946396,0.8352185487747192,284.9911499023437,284.95001220703125,300.8017578125,291.6637268066406,297.96954345703125,296.9937744140625,284.99462890625,1.0,0.5547808408737183,0.3628880381584167,0.3628880381584167,1.0,1.0,-2.7725722789764404,0.7096837162971497,2.0628886222839355,0.0835262164473533,0.8954073786735535,0.8954073786735535,0.0,174.7332305908203,174.0,42042.55859375,0.0,2039.6973876953125,1.0,280.5973815917969,283.4458312988281,295.8978576660156,296.5721130371094,293.1499938964844,293.1499938964844,280.6499938964844,35569.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.517176628112793,3.517199277877808,8.254326075984864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.380859375,0.0,1387.2489013671875,1895.4371337890625,0.0,4300.0,0.8775892853736877,1.0,0.0,3.0,1.0,0.0
18210360,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7335535883903503,0.279723048210144,0.2562375366687774,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8738136291503906,0.4828511476516723,0.4611035585403442,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9277166724205016,0.5729550719261169,0.4028454720973968,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7989705204963684,0.3643680512905121,0.3496119678020477,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.634113609790802,0.1793648898601532,0.8309420347213745,284.9862670898437,284.95001220703125,300.77154541015625,291.643310546875,297.9627685546875,296.9937744140625,284.9845886230469,1.0,0.5543234944343567,0.3634694814682007,0.3634694814682007,1.0,1.0,-2.7622625827789307,0.7077701091766357,2.054492473602295,0.083811268210411,0.9062067866325378,0.9062067866325378,0.0,175.9931182861328,177.0,41909.640625,0.0,2029.0299072265625,1.0,280.64166259765625,283.44000244140625,295.86151123046875,296.56689453125,293.1499938964844,293.1499938964844,280.3500061035156,34117.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5807652473449707,3.580788373947144,8.555492172490631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.27978515625,0.0,1443.67822265625,1895.4371337890625,0.0,4300.0,0.888249397277832,1.0,0.0,3.0,1.0,0.0
18210420,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7281246185302734,0.2768849432468414,0.2540557384490967,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8670263886451721,0.4786707460880279,0.4575822949409485,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9200248122215272,0.5690365433692932,0.4004895389080047,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7926629781723022,0.3612001240253448,0.3469841480255127,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.628795862197876,0.1769932210445404,0.8215817809104919,284.8837585449219,284.95001220703125,300.7108764648437,291.6022644042969,297.94598388671875,296.9899597167969,284.88555908203125,1.0,0.5533394813537598,0.3646323978900909,0.3646323978900909,1.0,1.0,-2.738176822662353,0.7027836441993713,2.035393238067627,0.0841145440936088,0.8010076284408569,0.8010076284408569,0.0,179.1097412109375,180.0,41929.63671875,0.0,2005.131591796875,1.0,280.3592834472656,283.339599609375,295.8766174316406,296.63427734375,293.1499938964844,293.1499938964844,280.6499938964844,41304.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.35990309715271,3.3599252700805664,7.532632366746839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.83935546875,0.0,1270.272216796875,1895.4371337890625,0.0,4300.0,0.845862090587616,1.0,0.0,3.0,1.0,0.0
18210480,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7281246185302734,0.2768849432468414,0.2540557384490967,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8670263886451721,0.4786707460880279,0.4575822949409485,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9200248122215272,0.5690365433692932,0.4004895389080047,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7926629781723022,0.3612001240253448,0.3469841480255127,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.628795862197876,0.1769932210445404,0.8215817809104919,284.8837585449219,284.95001220703125,300.7108764648437,291.6022644042969,297.94598388671875,296.9899597167969,284.88555908203125,1.0,0.5533394813537598,0.3646323978900909,0.3646323978900909,1.0,1.0,-2.738176822662353,0.7027836441993713,2.035393238067627,0.0841145440936088,0.8010076284408569,0.8010076284408569,0.0,179.1097412109375,180.0,41929.63671875,0.0,2005.131591796875,1.0,280.3592834472656,283.339599609375,295.8766174316406,296.63427734375,293.1499938964844,293.1499938964844,280.6499938964844,41304.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.35990309715271,3.3599252700805664,7.532632366746839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.83935546875,0.0,1270.272216796875,1895.4371337890625,0.0,4300.0,0.845862090587616,1.0,0.0,3.0,1.0,0.0
18210540,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.723292887210846,0.2747375071048736,0.2520849108695984,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8610273003578186,0.4752536714076996,0.4543057978153229,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.913385570049286,0.5661690831184387,0.3984084129333496,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7870109677314758,0.3586010038852691,0.3445150554180145,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6239044070243835,0.1749025583267212,0.8124331831932068,284.9869079589844,284.95001220703125,300.6499938964844,291.56103515625,297.9315490722656,296.9892883300781,284.9857177734375,1.0,0.5523716807365417,0.3657953143119812,0.3657953143119812,1.0,1.0,-2.715402603149414,0.6981950402259827,2.017207622528076,0.0842887759208679,0.8811954855918884,0.8811954855918884,0.0,181.9050750732422,183.0,40927.63671875,0.0,1982.107177734375,1.0,280.6399230957031,283.4654235839844,295.7539367675781,296.3979797363281,293.1499938964844,293.1499938964844,280.95001220703125,33997.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.462376832962036,3.4623985290527344,7.999115041457117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.8095703125,0.0,1320.059814453125,1895.4371337890625,0.0,4300.0,0.861790657043457,1.0,0.0,3.0,1.0,0.0
18210600,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.723292887210846,0.2747375071048736,0.2520849108695984,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8610273003578186,0.4752536714076996,0.4543057978153229,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.913385570049286,0.5661690831184387,0.3984084129333496,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7870109677314758,0.3586010038852691,0.3445150554180145,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6239044070243835,0.1749025583267212,0.8124331831932068,284.9869079589844,284.95001220703125,300.6499938964844,291.56103515625,297.9315490722656,296.9892883300781,284.9857177734375,1.0,0.5523716807365417,0.3657953143119812,0.3657953143119812,1.0,1.0,-2.715402603149414,0.6981950402259827,2.017207622528076,0.0842887759208679,0.8811954855918884,0.8811954855918884,0.0,181.9050750732422,183.0,40927.63671875,0.0,1982.107177734375,1.0,280.6399230957031,283.4654235839844,295.7539367675781,296.3979797363281,293.1499938964844,293.1499938964844,280.95001220703125,33997.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.462376832962036,3.4623985290527344,7.999115041457117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.8095703125,0.0,1320.059814453125,1895.4371337890625,0.0,4300.0,0.861790657043457,1.0,0.0,3.0,1.0,0.0
18210660,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7191102504730225,0.2728321552276611,0.2504740059375763,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8558551669120789,0.4721202254295349,0.4514576494693756,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9078588485717772,0.5635920763015747,0.3966984748840332,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7821159958839417,0.3562454581260681,0.3423945605754852,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.619552731513977,0.1730038672685623,0.8043871521949768,285.0610046386719,284.95001220703125,300.589111328125,291.519775390625,297.9188842773437,296.9906311035156,285.0575866699219,1.0,0.5516483187675476,0.3669807016849518,0.3669807016849518,1.0,1.0,-2.695770502090454,0.6946554183959961,2.001115083694458,0.0848553925752639,0.99896240234375,0.99896240234375,0.0,184.46551513671875,186.0,40129.06640625,0.0,1963.1619873046875,1.0,280.9407958984375,283.5565795898437,295.6662292480469,296.2480163574219,293.1499938964844,293.1499938964844,280.6499938964844,30615.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672375679016113,3.672398805618286,8.998859470921161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.66162109375,0.0,1517.6668701171875,1895.4371337890625,0.0,4300.0,0.9064199328422546,1.0,0.0,3.0,1.0,0.0
18210720,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7191102504730225,0.2728321552276611,0.2504740059375763,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8558551669120789,0.4721202254295349,0.4514576494693756,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9078588485717772,0.5635920763015747,0.3966984748840332,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7821159958839417,0.3562454581260681,0.3423945605754852,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.619552731513977,0.1730038672685623,0.8043871521949768,285.0610046386719,284.95001220703125,300.589111328125,291.519775390625,297.9188842773437,296.9906311035156,285.0575866699219,1.0,0.5516483187675476,0.3669807016849518,0.3669807016849518,1.0,1.0,-2.695770502090454,0.6946554183959961,2.001115083694458,0.0848553925752639,0.99896240234375,0.99896240234375,0.0,184.46551513671875,186.0,40129.06640625,0.0,1963.1619873046875,1.0,280.9407958984375,283.5565795898437,295.6662292480469,296.2480163574219,293.1499938964844,293.1499938964844,280.6499938964844,30615.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672375679016113,3.672398805618286,8.998859470921161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.66162109375,0.0,1517.6668701171875,1895.4371337890625,0.0,4300.0,0.9064199328422546,1.0,0.0,3.0,1.0,0.0
