time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210780,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7134363055229187,0.2697081267833709,0.2481737285852432,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.849392831325531,0.4676275551319122,0.4478049874305725,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9009576439857484,0.5591690540313721,0.3941431939601898,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7759429812431335,0.3528221547603607,0.3396622240543365,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.614071249961853,0.1705362051725387,0.7950155138969421,284.8645324707031,284.95001220703125,300.5284423828125,291.4786682128906,297.90142822265625,296.9862976074219,284.8658142089844,1.0,0.5508078336715698,0.3681661188602447,0.3681661188602447,1.0,1.0,-2.671011209487915,0.689351499080658,1.9816597700119016,0.0850093960762023,0.8530487418174744,0.8530487418174744,0.0,187.84356689453125,174.0,40597.19921875,0.0,1940.20703125,1.0,280.65679931640625,283.3507080078125,295.7095947265625,296.37860107421875,293.1499938964844,293.1499938964844,280.95001220703125,38973.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5986886024475098,3.598712682723999,8.64135472511407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.41015625,0.0,1498.7628173828125,1895.4371337890625,0.0,4300.0,0.8952512741088867,1.0,0.0,3.0,1.0,0.0
18210840,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7134363055229187,0.2697081267833709,0.2481737285852432,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.849392831325531,0.4676275551319122,0.4478049874305725,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9009576439857484,0.5591690540313721,0.3941431939601898,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7759429812431335,0.3528221547603607,0.3396622240543365,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.614071249961853,0.1705362051725387,0.7950155138969421,284.8645324707031,284.95001220703125,300.5284423828125,291.4786682128906,297.90142822265625,296.9862976074219,284.8658142089844,1.0,0.5508078336715698,0.3681661188602447,0.3681661188602447,1.0,1.0,-2.671011209487915,0.689351499080658,1.9816597700119016,0.0850093960762023,0.8530487418174744,0.8530487418174744,0.0,187.84356689453125,174.0,40597.19921875,0.0,1940.20703125,1.0,280.65679931640625,283.3507080078125,295.7095947265625,296.37860107421875,293.1499938964844,293.1499938964844,280.95001220703125,38973.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5986886024475098,3.598712682723999,8.64135472511407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.41015625,0.0,1498.7628173828125,1895.4371337890625,0.0,4300.0,0.8952512741088867,1.0,0.0,3.0,1.0,0.0
18210900,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7121878266334534,0.2683623433113098,0.2467626929283142,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8482154607772827,0.46561199426651,0.4456775486469269,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8999004364013672,0.5573298931121826,0.3926246166229248,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7747824192047119,0.3512589633464813,0.3380153775215149,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6126320958137512,0.1693319082260131,0.7892253398895264,284.9897766113281,284.95001220703125,300.4982604980469,291.45819091796875,297.8927307128906,296.9844665527344,284.994384765625,1.0,0.5483461022377014,0.3687588274478912,0.3687588274478912,1.0,1.0,-2.655995607376098,0.6858017444610596,1.9701937437057493,0.0847241431474685,0.9276171922683716,0.9276171922683716,0.0,187.1901092529297,174.0,39586.86328125,0.0,1914.194580078125,1.0,280.89996337890625,283.5043334960937,295.6243591308594,296.14556884765625,293.1499938964844,293.1499938964844,280.95001220703125,34854.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6197800636291504,3.6198036670684814,8.742943009565352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.85693359375,0.0,1491.3038330078125,1895.4371337890625,0.0,4300.0,0.8996190428733826,1.0,0.0,3.0,1.0,0.0
18210960,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7127275466918945,0.2672699689865112,0.2456434369087219,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8489749431610107,0.4638641774654388,0.4438873827457428,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.90109384059906,0.5558274388313293,0.3914657831192016,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7754767537117004,0.3499104380607605,0.3366093337535858,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6126295328140259,0.168259859085083,0.783857524394989,284.9882202148437,284.95001220703125,300.4681701660156,291.4378356933594,297.885498046875,296.9842224121094,284.986083984375,1.0,0.5452358722686768,0.3693929314613342,0.3693929314613342,1.0,1.0,-2.642964601516724,0.6829957962036133,1.9599689245224,0.0847425013780593,0.9410974383354188,0.9410974383354188,0.0,184.822265625,162.0,39431.3984375,0.0,1883.701171875,1.0,280.9425048828125,283.499755859375,295.5887756347656,296.1412353515625,293.1499938964844,293.1499938964844,280.6499938964844,33642.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687622785568237,3.687646865844727,9.073738738152316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.28076171875,0.0,1557.60888671875,1895.4371337890625,0.0,4300.0,0.9118940830230712,1.0,0.0,3.0,1.0,0.0
18211020,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.7143706679344177,0.2651413679122925,0.2438184469938278,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8511643409729004,0.4607089459896087,0.441044807434082,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.904020369052887,0.5527562499046326,0.3895077705383301,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.7775278091430664,0.3474842607975006,0.334382563829422,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.6134577393531799,0.1664902567863464,0.7756848931312561,284.8362121582031,284.95001220703125,300.4251403808594,291.40869140625,297.8733825683594,296.98175048828125,284.83917236328125,1.0,0.5397446751594543,0.3703060746192932,0.3703060746192932,1.0,1.0,-2.622513771057129,0.6783638596534729,1.9441500902175903,0.0847029834985733,0.8142668604850769,0.8142668604850769,0.0,180.1566619873047,162.0,39709.1328125,0.0,1832.1181640625,1.0,280.6709289550781,283.3456420898437,295.6253356933594,296.2655334472656,293.1499938964844,293.1499938964844,280.6499938964844,41872.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.540997266769409,3.5410213470458984,8.366512815882743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.4599609375,0.0,1457.869384765625,1895.4371337890625,0.0,4300.0,0.8837306499481201,1.0,0.0,3.0,1.0,0.0
18211080,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7150577306747437,0.2642897963523865,0.2429617494344711,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8521413803100586,0.4594513177871704,0.4397635757923126,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9053105115890504,0.5515329837799072,0.388572633266449,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7784390449523926,0.3465104103088379,0.3333765864372253,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.6138489842414856,0.1657771468162536,0.7721366882324219,284.8587341308594,284.95001220703125,300.40850830078125,291.3974609375,297.86834716796875,296.9804992675781,284.8620910644531,1.0,0.5373134613037109,0.370661199092865,0.370661199092865,1.0,1.0,-2.613349199295044,0.6761477589607239,1.9372013807296755,0.0845280215144157,0.8101127743721008,0.8101127743721008,0.0,178.10479736328125,150.0,39443.0546875,0.0,1809.4068603515625,1.0,280.6576538085937,283.3761901855469,295.6078186035156,296.2124328613281,293.1499938964844,293.1499938964844,280.95001220703125,42183.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.461498498916626,3.461521863937378,7.995057558218832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.75927734375,0.0,1377.2637939453125,1895.4371337890625,0.0,4300.0,0.8684284090995789,1.0,0.0,3.0,1.0,0.0
18211140,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.719965398311615,0.2621508240699768,0.2404993027448654,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8584579825401306,0.4559480845928192,0.435877650976181,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9135844707489014,0.5484724640846252,0.3859553039073944,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7843630909919739,0.3437999486923218,0.3302872776985168,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6172046661376953,0.1636611372232437,0.7605105638504028,284.9828796386719,284.95001220703125,300.34967041015625,291.357666015625,297.8544006347656,296.9807434082031,284.981689453125,1.0,0.5279552936553955,0.3719294369220733,0.3719294369220733,1.0,1.0,-2.584888219833374,0.6696298718452454,1.915258288383484,0.0843057781457901,0.8962386846542358,0.8962386846542358,0.0,168.96609497070312,138.0,38316.81640625,0.0,1727.581298828125,1.0,280.9407043457031,283.52362060546875,295.4783020019531,295.9633483886719,293.1499938964844,293.1499938964844,281.25,34321.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5457510948181152,3.54577374458313,8.388992114305438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.3779296875,0.0,1408.052978515625,1895.4371337890625,0.0,4300.0,0.8807237148284912,1.0,0.0,3.0,1.0,0.0
18211200,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.719965398311615,0.2621508240699768,0.2404993027448654,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8584579825401306,0.4559480845928192,0.435877650976181,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9135844707489014,0.5484724640846252,0.3859553039073944,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7843630909919739,0.3437999486923218,0.3302872776985168,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6172046661376953,0.1636611372232437,0.7605105638504028,284.9828796386719,284.95001220703125,300.34967041015625,291.357666015625,297.8544006347656,296.9807434082031,284.981689453125,1.0,0.5279552936553955,0.3719294369220733,0.3719294369220733,1.0,1.0,-2.584888219833374,0.6696298718452454,1.915258288383484,0.0843057781457901,0.8962386846542358,0.8962386846542358,0.0,168.96609497070312,138.0,38316.81640625,0.0,1727.581298828125,1.0,280.9407043457031,283.52362060546875,295.4783020019531,295.9633483886719,293.1499938964844,293.1499938964844,281.25,34321.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5457510948181152,3.54577374458313,8.388992114305438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.3779296875,0.0,1408.052978515625,1895.4371337890625,0.0,4300.0,0.8807237148284912,1.0,0.0,3.0,1.0,0.0
18211260,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.7272466421127319,0.260401040315628,0.2385064512491226,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8678857088088989,0.452879786491394,0.4325396120548248,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.926019012928009,0.5458582639694214,0.3838132619857788,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7931713461875916,0.3414576649665832,0.3276350796222687,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.6225981712341309,0.1618448048830032,0.750266432762146,285.07635498046875,284.95001220703125,300.29180908203125,291.31866455078125,297.8437194824219,296.98394775390625,285.0733947753906,1.0,0.5179856419563293,0.373374730348587,0.373374730348587,1.0,1.0,-2.5604114532470703,0.6647992730140686,1.895612120628357,0.0849686414003372,1.0,1.0,0.0,158.34825134277344,126.0,37356.0,0.0,1646.4559326171875,1.0,281.2420959472656,283.6369934082031,295.3841552734375,295.7984924316406,293.1499938964844,293.1499938964844,280.95001220703125,31379.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.732382297515869,3.7324061393737793,9.295345080317928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.6943359375,0.0,1591.413818359375,1895.4371337890625,0.0,4300.0,0.9202508330345154,1.0,0.0,3.0,1.0,0.0
18211320,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.7272466421127319,0.260401040315628,0.2385064512491226,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8678857088088989,0.452879786491394,0.4325396120548248,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.926019012928009,0.5458582639694214,0.3838132619857788,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7931713461875916,0.3414576649665832,0.3276350796222687,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.6225981712341309,0.1618448048830032,0.750266432762146,285.07635498046875,284.95001220703125,300.29180908203125,291.31866455078125,297.8437194824219,296.98394775390625,285.0733947753906,1.0,0.5179856419563293,0.373374730348587,0.373374730348587,1.0,1.0,-2.5604114532470703,0.6647992730140686,1.895612120628357,0.0849686414003372,1.0,1.0,0.0,158.34825134277344,126.0,37356.0,0.0,1646.4559326171875,1.0,281.2420959472656,283.6369934082031,295.3841552734375,295.7984924316406,293.1499938964844,293.1499938964844,280.95001220703125,31379.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.732382297515869,3.7324061393737793,9.295345080317928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.6943359375,0.0,1591.413818359375,1895.4371337890625,0.0,4300.0,0.9202508330345154,1.0,0.0,3.0,1.0,0.0
18211380,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7344706654548645,0.2575112283229828,0.2359002381563186,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8777750134468079,0.4485270380973816,0.428478330373764,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.938805878162384,0.5414358377456665,0.3808717429637909,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8022662401199341,0.3381180167198181,0.3244367837905884,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6280867457389832,0.1595499217510223,0.7390242218971252,284.86590576171875,284.95001220703125,300.2351989746094,291.2806091308594,297.8291015625,296.9821472167969,284.8658142089844,1.0,0.5073713064193726,0.3748200237751007,0.3748200237751007,1.0,1.0,-2.531524896621704,0.6584217548370361,1.873103141784668,0.0851532891392707,0.8714109063148499,0.8714109063148499,0.0,147.84735107421875,114.0,37858.015625,0.0,1561.291259765625,1.0,280.9573669433594,283.41424560546875,295.42828369140625,295.9279479980469,293.1499938964844,293.1499938964844,281.25,38469.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681793689727783,3.6818184852600098,9.045075444191752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.31982421875,0.0,1587.4644775390625,1895.4371337890625,0.0,4300.0,0.9132158160209656,1.0,0.0,3.0,1.0,0.0
18211440,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7344706654548645,0.2575112283229828,0.2359002381563186,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8777750134468079,0.4485270380973816,0.428478330373764,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.938805878162384,0.5414358377456665,0.3808717429637909,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8022662401199341,0.3381180167198181,0.3244367837905884,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6280867457389832,0.1595499217510223,0.7390242218971252,284.86590576171875,284.95001220703125,300.2351989746094,291.2806091308594,297.8291015625,296.9821472167969,284.8658142089844,1.0,0.5073713064193726,0.3748200237751007,0.3748200237751007,1.0,1.0,-2.531524896621704,0.6584217548370361,1.873103141784668,0.0851532891392707,0.8714109063148499,0.8714109063148499,0.0,147.84735107421875,114.0,37858.015625,0.0,1561.291259765625,1.0,280.9573669433594,283.41424560546875,295.42828369140625,295.9279479980469,293.1499938964844,293.1499938964844,281.25,38469.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681793689727783,3.6818184852600098,9.045075444191752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.31982421875,0.0,1587.4644775390625,1895.4371337890625,0.0,4300.0,0.9132158160209656,1.0,0.0,3.0,1.0,0.0
18211500,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7382100224494934,0.2562307715415954,0.2343922555446624,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8830118775367737,0.4465265572071075,0.4262003004550934,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9453779458999634,0.5395182967185974,0.3791809678077698,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8069897294044495,0.3365550637245178,0.3226226568222046,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6308914422988892,0.1584155857563018,0.7327255606651306,284.99237060546875,284.95001220703125,300.2073974609375,291.261962890625,297.8217468261719,296.9813232421875,284.99884033203125,1.0,0.5017686486244202,0.3755426704883575,0.3755426704883575,1.0,1.0,-2.5151939392089844,0.6545742750167847,1.8606195449829104,0.0848896130919456,0.9463874697685242,0.9463874697685242,0.0,142.57276916503906,114.0,36806.96875,0.0,1516.769287109375,1.0,281.2025451660156,283.5740661621094,295.3422546386719,295.6921691894531,293.1499938964844,293.1499938964844,281.25,35016.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693113088607788,3.693137407302856,9.100778015636024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.68017578125,0.0,1574.2227783203125,1895.4371337890625,0.0,4300.0,0.9162101745605468,1.0,0.0,3.0,1.0,0.0
18211560,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7431589365005493,0.255217432975769,0.2332126647233963,296.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8896728754043579,0.4448167383670807,0.4243033826351166,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9534430503845216,0.5379709005355835,0.3778829574584961,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8127748966217041,0.3352192640304565,0.3210912048816681,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6345939040184021,0.1574137359857559,0.727046549320221,284.9969177246094,284.95001220703125,300.1799621582031,291.2435913085937,297.81591796875,296.9819641113281,284.9947509765625,1.0,0.4961415231227875,0.3762965500354767,0.3762965500354767,1.0,1.0,-2.501271724700928,0.6515951156616211,1.8496766090393064,0.0849606767296791,0.9663134813308716,0.9663134813308716,0.0,136.89303588867188,102.0,36649.44140625,0.0,1474.1846923828125,1.0,281.2430114746094,283.57232666015625,295.30670166015625,295.68817138671875,293.1499938964844,293.1499938964844,280.95001220703125,33587.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.763090133666992,3.7631149291992174,9.448928040001192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.55419921875,0.0,1644.05517578125,1895.4371337890625,0.0,4300.0,0.9289376735687256,1.0,0.0,3.0,1.0,0.0
18211620,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7535633444786072,0.2523429691791534,0.2304873317480087,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9036310911178588,0.4404312372207641,0.420058399438858,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.969089150428772,0.5335016846656799,0.3747710883617401,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.8243251442909241,0.3317990005016327,0.3176895380020141,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.64248126745224,0.1550480723381042,0.7150905728340149,284.8449401855469,284.95001220703125,300.1263732910156,291.2078552246094,297.8015441894531,296.9797058105469,284.8486022949219,1.0,0.484559565782547,0.3778043091297149,0.3778043091297149,1.0,1.0,-2.47071385383606,0.6446607112884521,1.826053142547608,0.0848743468523025,0.8201656937599182,0.8201656937599182,0.0,125.8192901611328,90.0,36738.8046875,0.0,1388.105224609375,1.0,280.95684814453125,283.4258728027344,295.3319396972656,295.768310546875,293.1499938964844,293.1499938964844,281.25,42450.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.548770904541016,3.548795223236084,8.403287665714743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.32373046875,0.0,1470.36328125,1895.4371337890625,0.0,4300.0,0.8873082995414734,1.0,0.0,3.0,1.0,0.0
18211680,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7535633444786072,0.2523429691791534,0.2304873317480087,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9036310911178588,0.4404312372207641,0.420058399438858,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.969089150428772,0.5335016846656799,0.3747710883617401,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.8243251442909241,0.3317990005016327,0.3176895380020141,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.64248126745224,0.1550480723381042,0.7150905728340149,284.8449401855469,284.95001220703125,300.1263732910156,291.2078552246094,297.8015441894531,296.9797058105469,284.8486022949219,1.0,0.484559565782547,0.3778043091297149,0.3778043091297149,1.0,1.0,-2.47071385383606,0.6446607112884521,1.826053142547608,0.0848743468523025,0.8201656937599182,0.8201656937599182,0.0,125.8192901611328,90.0,36738.8046875,0.0,1388.105224609375,1.0,280.95684814453125,283.4258728027344,295.3319396972656,295.768310546875,293.1499938964844,293.1499938964844,281.25,42450.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.548770904541016,3.548795223236084,8.403287665714743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.32373046875,0.0,1470.36328125,1895.4371337890625,0.0,4300.0,0.8873082995414734,1.0,0.0,3.0,1.0,0.0
18211740,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7671606540679932,0.2502550482749939,0.2279700487852096,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.92264062166214,0.4369162023067474,0.4160485565662384,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.986197590827942,0.5302326083183289,0.3719179928302765,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8385777473449707,0.3290204405784607,0.314432293176651,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6528518199920654,0.1529910862445831,0.7033002376556396,284.9860534667969,284.95001220703125,300.0745849609375,291.1734924316406,297.7900695800781,296.9806213378906,284.9848327636719,1.0,0.4726420938968658,0.3793120384216308,0.3793120384216308,1.0,1.0,-2.441359043121338,0.6380776166915894,1.8032814264297483,0.0847156345844268,0.9145104289054872,0.9145104289054872,0.0,114.3267822265625,78.0,35583.62109375,0.0,1303.703125,1.0,281.24139404296875,283.5901184082031,295.2027587890625,295.51910400390625,293.1499938964844,293.1499938964844,280.95001220703125,34359.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6212995052337646,3.6213228702545166,8.750284905545413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.64404296875,0.0,1489.291259765625,1895.4371337890625,0.0,4300.0,0.8977075219154358,1.0,0.0,3.0,1.0,0.0
18211800,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7671606540679932,0.2502550482749939,0.2279700487852096,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.92264062166214,0.4369162023067474,0.4160485565662384,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.986197590827942,0.5302326083183289,0.3719179928302765,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8385777473449707,0.3290204405784607,0.314432293176651,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6528518199920654,0.1529910862445831,0.7033002376556396,284.9860534667969,284.95001220703125,300.0745849609375,291.1734924316406,297.7900695800781,296.9806213378906,284.9848327636719,1.0,0.4726420938968658,0.3793120384216308,0.3793120384216308,1.0,1.0,-2.441359043121338,0.6380776166915894,1.8032814264297483,0.0847156345844268,0.9145104289054872,0.9145104289054872,0.0,114.3267822265625,78.0,35583.62109375,0.0,1303.703125,1.0,281.24139404296875,283.5901184082031,295.2027587890625,295.51910400390625,293.1499938964844,293.1499938964844,280.95001220703125,34359.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6212995052337646,3.6213228702545166,8.750284905545413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.64404296875,0.0,1489.291259765625,1895.4371337890625,0.0,4300.0,0.8977075219154358,1.0,0.0,3.0,1.0,0.0
18211860,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7825600504875183,0.2475515305995941,0.2253912389278412,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.944348156452179,0.4327000975608825,0.411950409412384,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9990000128746032,0.5260151028633118,0.3661079704761505,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.854686439037323,0.3257076144218445,0.3111241161823272,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6648920774459839,0.1507186442613601,0.6917551755905151,284.8642883300781,284.95001220703125,300.0248107910156,291.14068603515625,297.7774353027344,296.9794311523437,284.8677673339844,1.0,0.4603710472583771,0.3809443414211273,0.3809443414211273,1.0,1.0,-2.4083988666534424,0.6304364204406738,1.777962327003479,0.0846496075391769,0.7911282181739807,0.7911282181739807,0.0,103.40892028808594,66.0,35521.05859375,0.0,1219.3768310546875,1.0,280.9582824707031,283.47833251953125,295.2239685058594,295.5870361328125,293.1499938964844,293.1499938964844,281.25,42932.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3629086017608643,3.362931251525879,7.546115057266434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.26611328125,0.0,1284.39501953125,1895.4371337890625,0.0,4300.0,0.84769606590271,1.0,0.0,3.0,1.0,0.0
18211920,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7825600504875183,0.2475515305995941,0.2253912389278412,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.944348156452179,0.4327000975608825,0.411950409412384,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9990000128746032,0.5260151028633118,0.3661079704761505,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.854686439037323,0.3257076144218445,0.3111241161823272,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6648920774459839,0.1507186442613601,0.6917551755905151,284.8642883300781,284.95001220703125,300.0248107910156,291.14068603515625,297.7774353027344,296.9794311523437,284.8677673339844,1.0,0.4603710472583771,0.3809443414211273,0.3809443414211273,1.0,1.0,-2.4083988666534424,0.6304364204406738,1.777962327003479,0.0846496075391769,0.7911282181739807,0.7911282181739807,0.0,103.40892028808594,66.0,35521.05859375,0.0,1219.3768310546875,1.0,280.9582824707031,283.47833251953125,295.2239685058594,295.5870361328125,293.1499938964844,293.1499938964844,281.25,42932.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3629086017608643,3.362931251525879,7.546115057266434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.26611328125,0.0,1284.39501953125,1895.4371337890625,0.0,4300.0,0.84769606590271,1.0,0.0,3.0,1.0,0.0
18211980,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.796800971031189,0.2454424202442169,0.2230265736579895,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9628647565841676,0.4291578233242035,0.4081006944179535,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9990000128746032,0.526110827922821,0.3437143266201019,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8698089122772217,0.3228753805160522,0.3079874217510223,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.6759585738182068,0.1486930400133133,0.6807202100753784,284.9759521484375,284.95001220703125,299.9772644042969,291.109619140625,297.76519775390625,296.9806823730469,284.9737548828125,1.0,0.4466584920883178,0.3825766742229461,0.3825766742229461,1.0,1.0,-2.357142448425293,0.6164588928222656,1.740683674812317,0.082004427909851,0.8680354356765747,0.8680354356765747,0.0,94.02326202392578,69.0,34200.0625,0.0,1122.809814453125,1.0,281.2397766113281,283.6148986816406,295.0938720703125,295.3313903808594,293.1499938964844,293.1499938964844,281.54998779296875,34645.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.44208025932312,3.4421019554138184,7.905608185865276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.33203125,0.0,1304.36181640625,1895.4371337890625,0.0,4300.0,0.8576878309249878,1.0,0.0,3.0,1.0,0.0
18212040,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.796800971031189,0.2454424202442169,0.2230265736579895,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9628647565841676,0.4291578233242035,0.4081006944179535,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9990000128746032,0.526110827922821,0.3437143266201019,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8698089122772217,0.3228753805160522,0.3079874217510223,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.6759585738182068,0.1486930400133133,0.6807202100753784,284.9759521484375,284.95001220703125,299.9772644042969,291.109619140625,297.76519775390625,296.9806823730469,284.9737548828125,1.0,0.4466584920883178,0.3825766742229461,0.3825766742229461,1.0,1.0,-2.357142448425293,0.6164588928222656,1.740683674812317,0.082004427909851,0.8680354356765747,0.8680354356765747,0.0,94.02326202392578,69.0,34200.0625,0.0,1122.809814453125,1.0,281.2397766113281,283.6148986816406,295.0938720703125,295.3313903808594,293.1499938964844,293.1499938964844,281.54998779296875,34645.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.44208025932312,3.4421019554138184,7.905608185865276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.33203125,0.0,1304.36181640625,1895.4371337890625,0.0,4300.0,0.8576878309249878,1.0,0.0,3.0,1.0,0.0
18212100,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8023539185523987,0.2445043176412582,0.2220275402069091,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9695053100585938,0.4275230169296264,0.4063874781131744,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9990000128746032,0.5276869535446167,0.3353140354156494,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8757554292678833,0.3215652704238891,0.3065944314002991,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.6802297234535217,0.1478032916784286,0.6759858727455139,285.0717163085937,284.95001220703125,299.95440673828125,291.0947570800781,297.7606201171875,296.9824523925781,285.0770263671875,1.0,0.4416591823101043,0.3833928108215332,0.3833928108215332,1.0,1.0,-2.3364200592041016,0.6111292243003845,1.7252907752990725,0.0811134949326515,0.953732430934906,0.953732430934906,0.0,90.5898666381836,69.0,33268.0546875,0.0,1086.3115234375,1.0,281.4939270019531,283.7403564453125,295.0202331542969,295.1390075683594,293.1499938964844,293.1499938964844,281.54998779296875,31598.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5244412422180176,3.524463176727295,8.28845998057659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.60107421875,0.0,1366.1136474609375,1895.4371337890625,0.0,4300.0,0.8755350708961487,1.0,0.0,3.0,1.0,0.0
18212160,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8065608143806458,0.24362213909626,0.2211687862873077,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9742881059646606,0.4259519875049591,0.4048417508602142,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9990000128746032,0.5295373201370239,0.3289434313774109,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8802449107170105,0.3203094601631164,0.3053339719772339,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.6833804845809937,0.1469719856977462,0.6718158721923828,285.0622863769531,284.95001220703125,299.9321594238281,291.0804138183594,297.7574157714844,296.9848022460937,285.0579833984375,1.0,0.4375459551811218,0.3843909204006195,0.3843909204006195,1.0,1.0,-2.3193507194519043,0.6073964238166809,1.7119542360305786,0.0811021625995636,0.9884358644485474,0.9884358644485474,0.0,87.99795532226562,87.0,33164.078125,0.0,1057.6173095703125,1.0,281.541259765625,283.7200927734375,294.9964904785156,295.1551818847656,293.1499938964844,293.1499938964844,281.25,30601.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644840002059937,3.6448628902435294,8.864417395670898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.45849609375,0.0,1487.096435546875,1895.4371337890625,0.0,4300.0,0.9001748561859131,1.0,0.0,3.0,1.0,0.0
18212220,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.802747905254364,0.2413759380578994,0.2194904386997223,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9701610207557678,0.4225262403488159,0.4020018875598907,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9990000128746032,0.5301778316497803,0.3310074508190155,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8761780261993408,0.3176029026508331,0.3030881881713867,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6794220805168152,0.1452830731868744,0.6650756597518921,284.8593444824219,284.95001220703125,299.89794921875,291.0585021972656,297.7514038085937,296.9850158691406,284.8594055175781,1.0,0.4365056157112121,0.3859879076480865,0.3859879076480865,1.0,1.0,-2.305591583251953,0.6061003804206848,1.6994911432266235,0.0826581791043281,0.8505872488021851,0.8505872488021851,0.0,88.24494934082031,87.0,33755.2421875,0.0,1043.942626953125,1.0,281.26519775390625,283.5058898925781,295.0536804199219,295.3086242675781,293.1499938964844,293.1499938964844,281.25,38403.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.598971366882324,3.598995447158813,8.642712714390655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.18359375,0.0,1494.8680419921875,1895.4371337890625,0.0,4300.0,0.894027054309845,1.0,0.0,3.0,1.0,0.0
18212280,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8001489043235779,0.2407474368810653,0.218958705663681,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.967256247997284,0.4216002225875854,0.4011628329753876,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9990000128746032,0.5297114253044128,0.3333456814289093,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8734502792358398,0.3168627917766571,0.3024273812770843,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.6770370006561279,0.1448119282722473,0.6631650924682617,284.8633728027344,284.95001220703125,299.8896484375,291.05322265625,297.74969482421875,296.98443603515625,284.8658752441406,1.0,0.4368808567523956,0.3863871693611145,0.3863871693611145,1.0,1.0,-2.303662300109864,0.6062907576560974,1.697371482849121,0.0832511037588119,0.841499924659729,0.841499924659729,0.0,88.94744110107422,105.0,33664.75,0.0,1044.6561279296875,1.0,281.2570495605469,283.51617431640625,295.0465393066406,295.283447265625,293.1499938964844,293.1499938964844,281.54998779296875,39477.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.556313753128052,3.556337356567383,8.439047292085888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.23828125,0.0,1456.7640380859375,1895.4371337890625,0.0,4300.0,0.8862313032150269,1.0,0.0,3.0,1.0,0.0
18212340,296.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.7835028171539307,0.0,0.2168772667646408,296.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203552246094,0.9467232823371888,0.0,0.3976460993289947,296.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.0,0.3510512113571167,296.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.8559008240699768,0.0,0.2996206879615783,296.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.6618636250495911,0.0,0.654581606388092,285.0204772949219,294.1499938964844,299.8500061035156,291.0282592773437,297.74462890625,296.9844665527344,285.0191345214844,0.0,0.0,0.3883833885192871,0.3883833885192871,1.0,1.0,-2.3045103549957275,0.6108622550964355,1.693648099899292,0.0875058025121688,0.0,0.0,0.0,94.90518951416016,60.0,32959.109375,0.0,1068.935302734375,0.0,281.5424194335937,283.6854248046875,294.9388427734375,295.08087158203125,293.1499938964844,293.1499938964844,278.1499938964844,32557.615234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.677820920944214,3.677844524383545,9.025565645970346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1538.3885498046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.7835028171539307,0.0,0.2168772667646408,296.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203552246094,0.9467232823371888,0.0,0.3976460993289947,296.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.0,0.3510512113571167,296.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.8559008240699768,0.0,0.2996206879615783,296.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.6618636250495911,0.0,0.654581606388092,285.0204772949219,294.1499938964844,299.8500061035156,291.0282592773437,297.74462890625,296.9844665527344,285.0191345214844,0.0,0.0,0.3883833885192871,0.3883833885192871,1.0,1.0,-2.3045103549957275,0.6108622550964355,1.693648099899292,0.0875058025121688,0.0,0.0,0.0,94.90518951416016,60.0,32959.109375,0.0,1068.935302734375,0.0,281.5424194335937,283.6854248046875,294.9388427734375,295.08087158203125,293.1499938964844,293.1499938964844,278.1499938964844,32557.615234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.677820920944214,3.677844524383545,9.025565645970346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1538.3885498046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697631835937,0.2962273359298706,0.0,0.0021033845841884,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.4436149895191192,0.0,0.0022149768192321,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.4436149895191192,0.0,0.0016359748551622,297.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.4436149895191192,0.0,0.002214973559603,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,0.010506747290492,285.737060546875,294.1499938964844,299.8299560546875,291.0172424316406,297.1819152832031,297.30029296875,284.0475769042969,0.0,0.0,0.3066229522228241,0.3066229522228241,1.0,1.0,-0.0224148910492658,0.0063508134335279,0.0160640776157379,-0.0448802039027214,0.0,0.0,0.0,-0.124766007065773,60.0,1897.3885498046875,0.0,-3.42557359545026e-05,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,-7.153721526265144e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.445872772638107e-13,-1.4460035545251634e-13,-3.8122316834701433e-19,-6.382644412994409e-12,-6.3826348720152914e-12,-9.368215002315226e-18,0.0,0.0,-0.0,0.0,0.0,2.269064361648338e-23,8.011644595262695e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,0.0008836517226882,297.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,0.0015516820130869,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0014204540057107,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,0.0011916060466319,297.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,0.0028440777678042,285.6532287597656,294.1499938964844,299.8119506835937,291.0098571777344,297.5350646972656,297.81036376953125,283.6047058105469,0.0,0.0,0.2330300211906433,0.2330300211906433,1.0,1.0,-0.0101766185835003,0.0029074791818857,0.0072691394016146,-0.0458119213581085,0.0,0.0,0.0,-0.0607430785894393,60.0,899.7816162109375,0.0,-6.115901214798214e-06,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.2450833841999895e-25,-4.991917231657286e-25,-5.7113972501888455e-28,-1.48010870143413e-18,-1.4790577684658813e-18,-1.0509130763320356e-21,0.0,0.0,-0.0,0.0,0.0,4.358038224050181e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,0.0001044012751663,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0001107095304178,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,8.210921805584803e-05,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0001102632377296,297.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,0.0005195562262088,285.6353759765625,294.1499938964844,299.7742004394531,291.0018005371094,297.6195983886719,298.80816650390625,283.3567810058594,0.0,0.0,0.0776766762137413,0.0776766762137413,1.0,1.0,-0.0025398845318704,5.7430079323239625e-05,0.0024824542924761,-0.047972310334444,0.0,0.0,0.0,-0.0215048249810934,60.0,146.5879364013672,0.0,-8.439954513050908e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.933819718666577e-35,7.341598755667931e-35,3.7648716422952546e-35,3.1333710655640226e-21,1.635912330753156e-21,1.497458734810867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,0.0001044012751663,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0001107095304178,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,8.210921805584803e-05,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0001102632377296,297.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,0.0005195562262088,285.6353759765625,294.1499938964844,299.7742004394531,291.0018005371094,297.6195983886719,298.80816650390625,283.3567810058594,0.0,0.0,0.0776766762137413,0.0776766762137413,1.0,1.0,-0.0025398845318704,5.7430079323239625e-05,0.0024824542924761,-0.047972310334444,0.0,0.0,0.0,-0.0215048249810934,60.0,146.5879364013672,0.0,-8.439954513050908e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.933819718666577e-35,7.341598755667931e-35,3.7648716422952546e-35,3.1333710655640226e-21,1.635912330753156e-21,1.497458734810867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
