time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212700,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,0.0001036477915477,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,0.0001091756639652,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198059082031,0.0,0.0,8.064926805673167e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.0001091585872927,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,0.0005176638951525,285.64337158203125,294.1499938964844,299.7554016113281,291.0014038085937,296.9863586425781,298.4606628417969,283.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013149564620107,3.386438507391176e-08,0.001314922585152,-0.0466177761554718,0.0,0.0,0.0,-0.0149114141240715,60.0,104.08428955078124,0.0,-8.317580579841889e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6815581571897805e-44,2.1019476964872256e-44,1.1210387714598537e-44,3.2283999007795872e-21,1.616906058839064e-21,1.6114938419405236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,0.0001035843597492,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,0.0001090810401365,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173034667969,0.0,0.0,8.056708611547947e-05,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,0.000109080094262,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196228027344,0.0,0.0,0.0005174173857085,285.6386108398437,294.1499938964844,299.7366943359375,291.0033569335937,297.013427734375,298.8847961425781,283.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038286611437,1.800736804113967e-08,0.0011038106167688,-0.0461813434958457,0.0,0.0,0.0,-0.0137383667752146,60.0,46.53110122680664,0.0,-8.307350185532415e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2321682577693918e-21,1.6161521854927113e-21,1.6160160722766809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,0.000103441736428,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,0.0001089300858438,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,8.04552691988647e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,0.0001089295838028,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51434326171875,0.0,0.0,0.0005167069029994,285.6287841796875,294.1499938964844,299.6994323730469,291.0138854980469,297.0661926269531,299.3424987792969,283.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023066472262,1.782752612200511e-08,0.0011022888356819,-0.0457194373011589,0.0,0.0,0.0,-0.0136506576091051,60.0,16.349565505981445,0.0,-8.284456498586223e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.232269030016869e-21,1.6161319906535377e-21,1.6161370393633309e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,0.000103441736428,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,0.0001089300858438,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,8.04552691988647e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,0.0001089295838028,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51434326171875,0.0,0.0,0.0005167069029994,285.6287841796875,294.1499938964844,299.6994323730469,291.0138854980469,297.0661926269531,299.3424987792969,283.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023066472262,1.782752612200511e-08,0.0011022888356819,-0.0457194373011589,0.0,0.0,0.0,-0.0136506576091051,60.0,16.349565505981445,0.0,-8.284456498586223e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.232269030016869e-21,1.6161319906535377e-21,1.6161370393633309e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0001032994478009,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,0.0001087802666006,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,8.034463098738343e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,0.0001087797500076,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087890625,0.0,0.0,0.0005159961874596,285.6186218261719,294.1499938964844,299.6623840332031,291.0325927734375,297.1171264648437,299.52423095703125,283.5029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.77751350402832,0.0,-8.261650918939267e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161326974729085e-21,1.616132394550321e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0001032994478009,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,0.0001087802666006,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,8.034463098738343e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,0.0001087797500076,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087890625,0.0,0.0,0.0005159961874596,285.6186218261719,294.1499938964844,299.6623840332031,291.0325927734375,297.1171264648437,299.52423095703125,283.5029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.77751350402832,0.0,-8.261650918939267e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161326974729085e-21,1.616132394550321e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0001031562278512,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,0.0001086294359993,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,8.023322152439505e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,0.0001086289266822,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0005152808735147,285.6081848144531,294.1499938964844,299.6255187988281,291.05877685546875,297.16619873046875,299.5860900878906,283.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.249488830566406,0.0,-8.238728099740913e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322651929974254e-21,1.6161325964987129e-21,1.6161325964987129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0001031562278512,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,0.0001086294359993,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,8.023322152439505e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,0.0001086289266822,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0005152808735147,285.6081848144531,294.1499938964844,299.6255187988281,291.05877685546875,297.16619873046875,299.5860900878906,283.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.249488830566406,0.0,-8.238728099740913e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322651929974254e-21,1.6161325964987129e-21,1.6161325964987129e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,0.0001030118364724,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0001084773684851,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4946594238281,0.0,0.0,8.012090984266251e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955749511719,0.0,0.0,0.0001084768664441,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,0.0005145596805959,285.5974426269531,294.1499938964844,299.5888366699219,291.0917358398437,297.2135009765625,299.59490966796875,283.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.10198974609375,0.0,-8.215650382226158e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322651929974254e-21,1.6161325964987129e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,0.0001030118364724,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0001084773684851,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4946594238281,0.0,0.0,8.012090984266251e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955749511719,0.0,0.0,0.0001084768664441,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,0.0005145596805959,285.5974426269531,294.1499938964844,299.5888366699219,291.0917358398437,297.2135009765625,299.59490966796875,283.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.10198974609375,0.0,-8.215650382226158e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322651929974254e-21,1.6161325964987129e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49444580078125,0.0,0.0,0.0001029390914482,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0001084007599274,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,8.006432472029701e-05,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,0.0001084002651623,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49371337890625,0.0,0.0,0.0005141963483765,285.5920104980469,294.1499938964844,299.570556640625,291.11053466796875,297.2364807128906,299.5889587402344,283.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.051719665527344,0.0,-8.20403656121016e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161325964987129e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,0.0001028660117299,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,0.0001083237948478,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,8.000748493941501e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,0.0001083233000827,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,0.0005138313281349,285.5865173339844,294.1499938964844,299.55230712890625,291.1307373046875,297.259033203125,299.5793762207031,283.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.004753112792969,0.0,-8.192377976001809e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,0.0001027364342007,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771728515625,0.0,0.0,0.0001081873269868,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,7.990669109858572e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,0.0001081868394976,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,0.0005131841171532,285.57672119140625,294.1499938964844,299.5202941894531,291.1695251464844,297.2977600097656,299.5570983886719,283.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.925724983215332,0.0,-8.171725340844206e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,0.0001027186663122,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764099121094,0.0,0.0,0.0001081686132238,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.0,7.989286677911878e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,0.0001081681330106,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,0.000513095408678,285.57537841796875,294.1499938964844,299.51593017578125,291.17510986328125,297.302978515625,299.5537109375,283.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.915152549743652,0.0,-8.168895959670408e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,0.0001025696765282,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,0.0001080117071978,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,7.977698260219768e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,0.0001080112269846,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773254394531,0.0,0.0,0.0005123512237332,285.5640869140625,294.1499938964844,299.47967529296875,291.22412109375,297.3454284667969,299.52294921875,283.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.828685760498049,0.0,-8.145187990749039e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,0.0001025696765282,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,0.0001080117071978,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,7.977698260219768e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,0.0001080112269846,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773254394531,0.0,0.0,0.0005123512237332,285.5640869140625,294.1499938964844,299.47967529296875,291.22412109375,297.3454284667969,299.52294921875,283.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.828685760498049,0.0,-8.145187990749039e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,0.000102419166069,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.0001078532004612,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,7.965990516822785e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.000107852727524,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,0.0005115994717925,285.5526733398437,294.1499938964844,299.44354248046875,291.277099609375,297.38629150390625,299.4896545410156,283.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.74456024169922,0.0,-8.12127325389156e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,0.000102419166069,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.0001078532004612,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,7.965990516822785e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.000107852727524,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,0.0005115994717925,285.5526733398437,294.1499938964844,299.44354248046875,291.277099609375,297.38629150390625,299.4896545410156,283.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.74456024169922,0.0,-8.12127325389156e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,0.0001022673604893,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,0.0001076933258445,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,7.954182365210727e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,0.0001076928601833,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,0.0005108412588015,285.5411376953125,294.1499938964844,299.4074401855469,291.3333435058594,297.425537109375,299.4551696777344,283.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.662717819213867,0.0,-8.09718940786297e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,0.0001022673604893,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,0.0001076933258445,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,7.954182365210727e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,0.0001076928601833,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,0.0005108412588015,285.5411376953125,294.1499938964844,299.4074401855469,291.3333435058594,297.425537109375,299.4551696777344,283.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.662717819213867,0.0,-8.09718940786297e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,0.0001021910502458,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,0.0001076129628927,299.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,7.948247366584837e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,0.0001076125045074,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,0.0005104601150378,285.53533935546875,294.1499938964844,299.3894348144531,291.36248779296875,297.44451904296875,299.43768310546875,283.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889627737924,1.626699663859199e-08,0.0010889465920627,-0.041641678661108,0.0,0.0,0.0,-0.0128770526498556,60.0,11.622678756713867,0.0,-8.085097391585806e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0001021146017592,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491882324219,0.0,0.0,0.0001075324544217,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,7.942300726426765e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552307128906,0.0,0.0,0.0001075319960364,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,0.0005100782727822,285.529541015625,294.1499938964844,299.3714294433594,291.3921813964844,297.463134765625,299.420166015625,283.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923896849155,0.0,0.0,0.0,-0.0128297721967101,60.0,11.583157539367676,0.0,-8.07299187499666e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,0.0001019613846438,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,0.0001073710955097,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,7.930382707854733e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,0.0001073706444003,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,0.0005093130166642,285.5178527832031,294.1499938964844,299.3354797363281,291.45294189453125,297.49932861328125,299.3849792480469,283.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.505563735961914,0.0,-8.04875739390809e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,0.0001019613846438,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,0.0001073710955097,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,7.930382707854733e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,0.0001073706444003,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,0.0005093130166642,285.5178527832031,294.1499938964844,299.3354797363281,291.45294189453125,297.49932861328125,299.3849792480469,283.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.505563735961914,0.0,-8.04875739390809e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,0.0001018082839436,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,0.000107209860289,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,7.91847487562336e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,0.0001072094237315,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,0.0005085483426228,285.5061340332031,294.1499938964844,299.2995300292969,291.5149841308594,297.5340881347656,299.3497314453125,284.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789508367447525e-08,0.0010848639067262,-0.0403935387730598,0.0,0.0,0.0,-0.0126403430476784,60.0,11.429988861083984,0.0,-8.024579756238381e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,0.0001018082839436,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,0.000107209860289,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,7.91847487562336e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,0.0001072094237315,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,0.0005085483426228,285.5061340332031,294.1499938964844,299.2995300292969,291.5149841308594,297.5340881347656,299.3497314453125,284.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789508367447525e-08,0.0010848639067262,-0.0403935387730598,0.0,0.0,0.0,-0.0126403430476784,60.0,11.429988861083984,0.0,-8.024579756238381e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,0.0001016559835989,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,0.0001070494690793,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,7.906628161435947e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,0.0001070490397978,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,0.0005077876267023,285.494384765625,294.1499938964844,299.2635803222656,291.5776672363281,297.5673828125,299.314453125,284.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832550469785,1.5599523450759992e-08,0.0010832394473254,-0.0398968756198883,0.0,0.0,0.0,-0.0125461602583527,60.0,11.356388092041016,0.0,-8.000564122312427e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,0.0001016559835989,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,0.0001070494690793,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,7.906628161435947e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,0.0001070490397978,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,0.0005077876267023,285.494384765625,294.1499938964844,299.2635803222656,291.5776672363281,297.5673828125,299.314453125,284.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832550469785,1.5599523450759992e-08,0.0010832394473254,-0.0398968756198883,0.0,0.0,0.0,-0.0125461602583527,60.0,11.356388092041016,0.0,-8.000564122312427e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276733398437,0.0,0.0,0.0001015180969261,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0001069042555172,299.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,7.89590339991264e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,0.0001069038262357,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,0.000507098971866,285.482666015625,294.1499938964844,299.2276306152344,291.64031982421875,297.5993347167969,299.2791442871094,284.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817840229719,1.5427502830789308e-08,0.0010817685397341,-0.039447147399187,0.0,0.0,0.0,-0.0124608818441629,60.0,11.28543758392334,0.0,-7.978849936307597e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276733398437,0.0,0.0,0.0001015180969261,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0001069042555172,299.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,7.89590339991264e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,0.0001069038262357,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,0.000507098971866,285.482666015625,294.1499938964844,299.2276306152344,291.64031982421875,297.5993347167969,299.2791442871094,284.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817840229719,1.5427502830789308e-08,0.0010817685397341,-0.039447147399187,0.0,0.0,0.0,-0.0124608818441629,60.0,11.28543758392334,0.0,-7.978849936307597e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,0.0001014619410852,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41650390625,0.0,0.0,0.0001068451165338,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,7.891534914961085e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,0.0001068446945282,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,0.0005068184691481,285.4767761230469,294.1499938964844,299.2096252441406,291.6714782714844,297.6147766113281,299.2614440917969,284.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811843676492,1.5357429106188647e-08,0.0010811690008267,-0.0392639450728893,0.0,0.0,0.0,-0.0124261416494846,60.0,11.25155258178711,0.0,-7.970013626845684e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,0.000101413570519,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,0.0001067941702785,299.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,7.88777251727879e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,0.000106793748273,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,0.0005065768491476,285.4709167480469,294.1499938964844,299.191650390625,291.702392578125,297.62994384765625,299.2437438964844,284.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806682985275,1.5297052513574272e-08,0.0010806530481204,-0.039106085896492,0.0,0.0,0.0,-0.0123962117359042,60.0,11.218758583068848,0.0,-7.962403003602958e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,0.0001013306828099,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,0.000106706880615,299.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104309082031,0.0,0.0,7.881325291236863e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,0.0001067064586095,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41229248046875,0.0,0.0,0.0005061629344709,285.45965576171875,294.1499938964844,299.15704345703125,291.76080322265625,297.658203125,299.2096862792969,284.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797835420817,1.5193588609463404e-08,0.0010797684080898,-0.0388355702161788,0.0,0.0,0.0,-0.0123449210077524,60.0,11.158575057983398,0.0,-7.949370939286382e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,0.0001013273576973,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,0.0001067033736035,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,7.881066267145798e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,0.0001067029588739,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,0.0005061462870799,285.4591979980469,294.1499938964844,299.15557861328125,291.76318359375,297.65936279296875,299.2082824707031,284.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797480354085,1.5189433710816047e-08,0.0010797329014167,-0.0388247072696685,0.0,0.0,0.0,-0.0123428609222173,60.0,11.1561279296875,0.0,-7.948847979832865e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,0.0001012416323646,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978576660156,0.0,0.0,0.0001066130935214,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,7.874397851992399e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033508300781,0.0,0.0,0.0001066126787918,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0005057181697338,285.447509765625,294.1499938964844,299.1194763183594,291.8221740722656,297.68756103515625,299.17266845703125,284.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082427751167415e-08,0.0010788178769871,-0.0385449193418026,0.0,0.0,0.0,-0.0122898137196898,60.0,12.06124782562256,0.0,-7.935381063362001e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,0.0001012416323646,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978576660156,0.0,0.0,0.0001066130935214,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,7.874397851992399e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033508300781,0.0,0.0,0.0001066126787918,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0005057181697338,285.447509765625,294.1499938964844,299.1194763183594,291.8221740722656,297.68756103515625,299.17266845703125,284.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082427751167415e-08,0.0010788178769871,-0.0385449193418026,0.0,0.0,0.0,-0.0122898137196898,60.0,12.06124782562256,0.0,-7.935381063362001e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,0.0001011436615954,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,0.0001065099131665,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,7.866777013987303e-05,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,0.0001065095057128,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39678955078125,0.0,0.0,0.0005052288179285,285.43585205078125,294.1499938964844,299.083251953125,291.8786926269531,297.71441650390625,299.13702392578125,284.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960159333554657e-08,0.0010777725838124,-0.0382252149283885,0.0,0.0,0.0,-0.0122292004525661,60.0,14.25567626953125,0.0,-7.92000705018836e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,0.0001011436615954,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,0.0001065099131665,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,7.866777013987303e-05,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,0.0001065095057128,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39678955078125,0.0,0.0,0.0005052288179285,285.43585205078125,294.1499938964844,299.083251953125,291.8786926269531,297.71441650390625,299.13702392578125,284.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960159333554657e-08,0.0010777725838124,-0.0382252149283885,0.0,0.0,0.0,-0.0122292004525661,60.0,14.25567626953125,0.0,-7.92000705018836e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,0.0001010268097161,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828125,0.0,0.0,0.0001063868476194,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,7.857687887735665e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,0.0001063864474417,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891906738281,0.0,0.0,0.0005046452279202,285.4242858886719,294.1499938964844,299.04693603515625,291.9322204589844,297.7398986816406,299.1012878417969,284.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765407932922,1.4814367510496142e-08,0.0010765260085463,-0.0378439873456954,0.0,0.0,0.0,-0.0121569260954856,60.0,14.723628997802734,0.0,-7.901694942802352e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
