time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215040,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,0.0001010268097161,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828125,0.0,0.0,0.0001063868476194,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,7.857687887735665e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,0.0001063864474417,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891906738281,0.0,0.0,0.0005046452279202,285.4242858886719,294.1499938964844,299.04693603515625,291.9322204589844,297.7398986816406,299.1012878417969,284.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765407932922,1.4814367510496142e-08,0.0010765260085463,-0.0378439873456954,0.0,0.0,0.0,-0.0121569260954856,60.0,14.723628997802734,0.0,-7.901694942802352e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,0.0001009624684229,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,0.0001063190939021,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,7.85268348408863e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,0.0001063186937244,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0005043238634243,285.41851806640625,294.1499938964844,299.0287170410156,291.9576721191406,297.752197265625,299.0834350585937,284.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758546413853,1.47341054912431e-08,0.0010758398566395,-0.0376341044902801,0.0,0.0,0.0,-0.0121171381324529,60.0,14.792669296264648,0.0,-7.891622288980218e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821716308594,0.0,0.0,0.0001008935651043,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752746582031,0.0,0.0,0.0001062465307768,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,7.847324013710022e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38055419921875,0.0,0.0,0.0001062461378751,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,0.0005039796815253,285.41278076171875,294.1499938964844,299.010498046875,291.982177734375,297.76416015625,299.0655517578125,284.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751195950433,1.4648156465568718e-08,0.0010751049267128,-0.037409346550703,0.0,0.0,0.0,-0.0120745291933417,60.0,14.825160026550291,0.0,-7.880843355678736e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3745422363281,0.0,0.0,0.0001007470709737,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36773681640625,0.0,0.0,0.0001060922513715,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722229003906,0.0,0.0,7.835929136490449e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,0.0001060918657458,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,0.0005032480112276,285.4013366699219,294.1499938964844,298.973876953125,292.0279541015625,297.7872314453125,299.0297546386719,284.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735571850091,1.4465435071997492e-08,0.0010735426330938,-0.0369315110146999,0.0,0.0,0.0,-0.0119839468970894,60.0,14.841114044189451,0.0,-7.857953221446223e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3745422363281,0.0,0.0,0.0001007470709737,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36773681640625,0.0,0.0,0.0001060922513715,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722229003906,0.0,0.0,7.835929136490449e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,0.0001060918657458,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,0.0005032480112276,285.4013366699219,294.1499938964844,298.973876953125,292.0279541015625,297.7872314453125,299.0297546386719,284.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735571850091,1.4465435071997492e-08,0.0010735426330938,-0.0369315110146999,0.0,0.0,0.0,-0.0119839468970894,60.0,14.841114044189451,0.0,-7.857953221446223e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,0.0001005954763968,298.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,0.0001059326023096,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,7.824137719580904e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0001059322166838,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,0.0005024907877668,285.3900146484375,294.1499938964844,298.9371032714844,292.0690002441406,297.8091125488281,298.9938659667969,284.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719401761889,1.4276355209119629e-08,0.0010719258571043,-0.0364370159804821,0.0,0.0,0.0,-0.0118902120739221,60.0,14.82684326171875,0.0,-7.834300674858241e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,0.0001005954763968,298.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,0.0001059326023096,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,7.824137719580904e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0001059322166838,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,0.0005024907877668,285.3900146484375,294.1499938964844,298.9371032714844,292.0690002441406,297.8091125488281,298.9938659667969,284.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719401761889,1.4276355209119629e-08,0.0010719258571043,-0.0364370159804821,0.0,0.0,0.0,-0.0118902120739221,60.0,14.82684326171875,0.0,-7.834300674858241e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,0.0001004467194434,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,0.0001057759436662,299.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,7.812567491782829e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,0.0001057755725923,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,0.0005017478251829,285.3787841796875,294.1499938964844,298.900146484375,292.10479736328125,297.829833984375,298.9578857421875,284.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703534353524,1.4090829836277408e-08,0.0010703393490985,-0.0359517931938171,0.0,0.0,0.0,-0.0117982383817434,60.0,14.79970359802246,0.0,-7.811127744616898e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,0.0001004467194434,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,0.0001057759436662,299.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,7.812567491782829e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,0.0001057755725923,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,0.0005017478251829,285.3787841796875,294.1499938964844,298.900146484375,292.10479736328125,297.829833984375,298.9578857421875,284.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703534353524,1.4090829836277408e-08,0.0010703393490985,-0.0359517931938171,0.0,0.0,0.0,-0.0117982383817434,60.0,14.79970359802246,0.0,-7.811127744616898e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,0.0001003089128062,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,0.0001056308174156,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,7.801848551025614e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,0.0001056304463418,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.0,0.0005010595195926,285.36767578125,294.1499938964844,298.86297607421875,292.134765625,297.84942626953125,298.9217529296875,284.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688833426684,1.3918941554891262e-08,0.0010688694892451,-0.0355022139847278,0.0,0.0,0.0,-0.0117130260914564,60.0,14.764144897460938,0.0,-7.789689249193543e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,0.0001003089128062,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,0.0001056308174156,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,7.801848551025614e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,0.0001056304463418,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.0,0.0005010595195926,285.36767578125,294.1499938964844,298.86297607421875,292.134765625,297.84942626953125,298.9217529296875,284.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688833426684,1.3918941554891262e-08,0.0010688694892451,-0.0355022139847278,0.0,0.0,0.0,-0.0117130260914564,60.0,14.764144897460938,0.0,-7.789689249193543e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480224609375,0.0,0.0,0.0001002451681415,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415222167969,0.0,0.0,0.0001055636821547,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457946777344,0.0,0.0,7.796889985911548e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0001055633183568,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,0.0005007410654798,285.3621520996094,294.1499938964844,298.84429931640625,292.1473999023437,297.8588562011719,298.9035949707031,284.40631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682035936042,1.3839423829153933e-08,0.0010681897401809,-0.0352942273020744,0.0,0.0,0.0,-0.0116736069321632,60.0,14.743852615356444,0.0,-7.77978073074337e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,0.000100187746284,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377990722656,0.0,0.0,0.000105503211671,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,7.792424003127962e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427429199219,0.0,0.0,0.0001055028478731,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.0005004542763344,285.3566589355469,294.1499938964844,298.8255615234375,292.15838623046875,297.86798095703125,298.8854064941406,284.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675911325961,1.3767793127783534e-08,0.0010675773955881,-0.0351068638265132,0.0,0.0,0.0,-0.0116380965337157,60.0,14.72168254852295,0.0,-7.770861287781372e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,0.0001000927659333,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,0.0001054031818057,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,7.785035268170759e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,0.0001054028180078,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,0.000499979883898,285.34576416015625,294.1499938964844,298.78790283203125,292.1750793457031,297.8853759765625,298.8487548828125,284.43768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665773879736,1.3649275487637167e-08,0.001066563767381,-0.0347968526184558,0.0,0.0,0.0,-0.0115793421864509,60.0,14.671342849731444,0.0,-7.756113973300671e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,0.0001000927659333,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,0.0001054031818057,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,7.785035268170759e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,0.0001054028180078,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,0.000499979883898,285.34576416015625,294.1499938964844,298.78790283203125,292.1750793457031,297.8853759765625,298.8487548828125,284.43768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665773879736,1.3649275487637167e-08,0.001066563767381,-0.0347968526184558,0.0,0.0,0.0,-0.0115793421864509,60.0,14.671342849731444,0.0,-7.756113973300671e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,0.0001000191186903,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,0.0001053256200975,299.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,7.779306906741112e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,0.0001053252635756,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,0.0004996120696887,285.3349609375,294.1499938964844,298.75,292.1843566894531,297.9017944335937,298.81182861328125,284.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657908860594,1.3557347244841368e-08,0.0010657772654667,-0.0345563851296901,0.0,0.0,0.0,-0.0115337669849395,60.0,14.614816665649414,0.0,-7.74468489339597e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,0.0001000191186903,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,0.0001053256200975,299.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,7.779306906741112e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,0.0001053252635756,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,0.0004996120696887,285.3349609375,294.1499938964844,298.75,292.1843566894531,297.9017944335937,298.81182861328125,284.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657908860594,1.3557347244841368e-08,0.0010657772654667,-0.0345563851296901,0.0,0.0,0.0,-0.0115337669849395,60.0,14.614816665649414,0.0,-7.74468489339597e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,9.996676817536354e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,0.0001052704828907,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,7.775234553264454e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.0001052701336448,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,0.0004993506590835,285.3243103027344,294.1499938964844,298.7117614746094,292.1893615722656,297.9171142578125,298.7745056152344,284.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652324417605,1.3491962214118304e-08,0.0010652189375832,-0.0343853458762168,0.0,0.0,0.0,-0.0115013569593429,60.0,14.552689552307127,0.0,-7.736560547755289e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,9.996676817536354e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,0.0001052704828907,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,7.775234553264454e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.0001052701336448,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,0.0004993506590835,285.3243103027344,294.1499938964844,298.7117614746094,292.1893615722656,297.9171142578125,298.7745056152344,284.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652324417605,1.3491962214118304e-08,0.0010652189375832,-0.0343853458762168,0.0,0.0,0.0,-0.0115013569593429,60.0,14.552689552307127,0.0,-7.736560547755289e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,9.99171388684772e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,0.0001052182124112,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,7.771373930154368e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,0.0001052178631653,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,0.0004991028108634,285.31378173828125,294.1499938964844,298.67315673828125,292.19366455078125,297.9313659667969,298.73681640625,284.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647018207237,1.3429967360423234e-08,0.0010646884329617,-0.0342231728136539,0.0,0.0,0.0,-0.0114706205204129,60.0,14.48957061767578,0.0,-7.728861817213328e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,9.99171388684772e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,0.0001052182124112,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,7.771373930154368e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,0.0001052178631653,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,0.0004991028108634,285.31378173828125,294.1499938964844,298.67315673828125,292.19366455078125,297.9313659667969,298.73681640625,284.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647018207237,1.3429967360423234e-08,0.0010646884329617,-0.0342231728136539,0.0,0.0,0.0,-0.0114706205204129,60.0,14.48957061767578,0.0,-7.728861817213328e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,9.989391401177272e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,0.0001051937506417,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,7.769567309878767e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30938720703125,0.0,0.0,0.0001051934013958,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,0.0004989868029952,285.3085632324219,294.1499938964844,298.6537475585937,292.195556640625,297.9381408691406,298.7178649902344,284.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644538560882,1.3400947018737952e-08,0.0010644404683262,-0.0341472551226615,0.0,0.0,0.0,-0.0114562353119254,60.0,14.45827293395996,0.0,-7.725259365543027e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3071594238281,0.0,0.0,9.98719915514812e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,0.0001051706640282,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,7.767861825414002e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,0.0001051703220582,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.306640625,0.0,0.0,0.000498877314385,285.3033752441406,294.1499938964844,298.6342468261719,292.1972961425781,297.9447021484375,298.69879150390625,284.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642196284607,1.3373560925344918e-08,0.0010642062406986,-0.0340756140649318,0.0,0.0,0.0,-0.0114426584914326,60.0,14.427326202392578,0.0,-7.721860129095148e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,9.983184281736612e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939453125,0.0,0.0,0.0001051283761626,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,7.764738984405994e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,0.0001051280414685,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,0.0004986768472008,285.2930908203125,294.1499938964844,298.5950012207031,292.2002258300781,297.9569091796875,298.660400390625,284.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637905215844,1.332338328552396e-08,0.0010637771338224,-0.0339443497359752,0.0,0.0,0.0,-0.0114177837967872,60.0,14.366838455200195,0.0,-7.715635064187154e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,9.983184281736612e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939453125,0.0,0.0,0.0001051283761626,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,7.764738984405994e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,0.0001051280414685,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,0.0004986768472008,285.2930908203125,294.1499938964844,298.5950012207031,292.2002258300781,297.9569091796875,298.660400390625,284.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637905215844,1.332338328552396e-08,0.0010637771338224,-0.0339443497359752,0.0,0.0,0.0,-0.0114177837967872,60.0,14.366838455200195,0.0,-7.715635064187154e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,9.979538299376144e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,0.0001050899663823,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,7.761902088532224e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912902832031,0.0,0.0,0.0001050896389642,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,0.0004984947154298,285.282958984375,294.1499938964844,298.5555114746094,292.2025146484375,297.9681701660156,298.6216735839844,284.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634005302563,1.3277800192668112e-08,0.0010633872589096,-0.0338251069188118,0.0,0.0,0.0,-0.0113951861858367,60.0,14.308077812194824,0.0,-7.709981275638712e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,9.979538299376144e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,0.0001050899663823,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,7.761902088532224e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912902832031,0.0,0.0,0.0001050896389642,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,0.0004984947154298,285.282958984375,294.1499938964844,298.5555114746094,292.2025146484375,297.9681701660156,298.6216735839844,284.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634005302563,1.3277800192668112e-08,0.0010633872589096,-0.0338251069188118,0.0,0.0,0.0,-0.0113951861858367,60.0,14.308077812194824,0.0,-7.709981275638712e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,9.976328874472527e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,0.0001050561695592,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,7.759405707474798e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,0.0001050558421411,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,0.0004983344697393,285.2729797363281,294.1499938964844,298.5157470703125,292.20416259765625,297.9784851074219,298.5826416015625,284.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630574543029,1.323766873895238e-08,0.0010630441829562,-0.0337201170623302,0.0,0.0,0.0,-0.0113752912729978,60.0,14.251053810119627,0.0,-7.70500605540292e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,9.976328874472527e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,0.0001050561695592,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,7.759405707474798e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,0.0001050558421411,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,0.0004983344697393,285.2729797363281,294.1499938964844,298.5157470703125,292.20416259765625,297.9784851074219,298.5826416015625,284.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630574543029,1.323766873895238e-08,0.0010630441829562,-0.0337201170623302,0.0,0.0,0.0,-0.0113752912729978,60.0,14.251053810119627,0.0,-7.70500605540292e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,9.973515261663124e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0001050265345838,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,7.757217099424452e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0001050262071657,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,0.0004981940146535,285.2631225585937,294.1499938964844,298.4757385253906,292.2052001953125,297.9878234863281,298.5433349609375,284.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627564042806,1.3202470228179664e-08,0.0010627432493492,-0.0336280353367328,0.0,0.0,0.0,-0.0113578410819172,60.0,14.19569969177246,0.0,-7.700643323005353e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,9.973515261663124e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0001050265345838,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,7.757217099424452e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0001050262071657,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,0.0004981940146535,285.2631225585937,294.1499938964844,298.4757385253906,292.2052001953125,297.9878234863281,298.5433349609375,284.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627564042806,1.3202470228179664e-08,0.0010627432493492,-0.0336280353367328,0.0,0.0,0.0,-0.0113578410819172,60.0,14.19569969177246,0.0,-7.700643323005353e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,9.972238331101836e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0001050130813382,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,7.756223203614354e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,0.0001050127611961,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,0.0004981302190572,285.2582397460937,294.1499938964844,298.4556884765625,292.2055053710937,297.9921875,298.5235900878906,284.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626198491081,1.318648568116032e-08,0.0010626066941767,-0.0335862189531326,0.0,0.0,0.0,-0.0113499173894524,60.0,14.168585777282717,0.0,-7.698662329858055e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.971074905479328e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,0.0001050008213496,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,7.75531807448715e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,0.0001050005012075,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0004980721278116,285.25341796875,294.1499938964844,298.435546875,292.20562744140625,297.99627685546875,298.5037536621094,284.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624952847138,1.31719177787204e-08,0.0010624820133671,-0.0335481092333793,0.0,0.0,0.0,-0.0113426959142088,60.0,14.141851425170898,0.0,-7.696857551309223e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,9.969068196369336e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,0.0001049796846928,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,7.753756653983146e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.0001049793645506,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,0.0004979719524271,285.24383544921875,294.1499938964844,298.3951721191406,292.2054748535156,298.0037536621094,298.46392822265625,284.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062280149199,1.3146771671301849e-08,0.0010622669942677,-0.0334823243319988,0.0,0.0,0.0,-0.0113302301615476,60.0,14.089613914489746,0.0,-7.693741821412915e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,9.969068196369336e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,0.0001049796846928,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,7.753756653983146e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.0001049793645506,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,0.0004979719524271,285.24383544921875,294.1499938964844,298.3951721191406,292.2054748535156,298.0037536621094,298.46392822265625,284.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062280149199,1.3146771671301849e-08,0.0010622669942677,-0.0334823243319988,0.0,0.0,0.0,-0.0113302301615476,60.0,14.089613914489746,0.0,-7.693741821412915e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,9.967382356990127e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,0.0001049619168043,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,7.752444798825309e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.0,0.0,0.000104961611214,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,0.0004978877841494,285.23443603515625,294.1499938964844,298.3546447753906,292.2047424316406,298.0103759765625,298.42388916015625,284.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620992397889,1.3125625919485628e-08,0.0010620860848575,-0.0334270037710666,0.0,0.0,0.0,-0.0113197462633252,60.0,14.03879165649414,0.0,-7.691122760888902e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,9.967382356990127e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,0.0001049619168043,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,7.752444798825309e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.0,0.0,0.000104961611214,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,0.0004978877841494,285.23443603515625,294.1499938964844,298.3546447753906,292.2047424316406,298.0103759765625,298.42388916015625,284.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620992397889,1.3125625919485628e-08,0.0010620860848575,-0.0334270037710666,0.0,0.0,0.0,-0.0113197462633252,60.0,14.03879165649414,0.0,-7.691122760888902e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,9.96607996057719e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,0.0001049482016242,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,7.751431985525414e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0001049478960339,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,0.0004978227661922,285.22515869140625,294.1499938964844,298.3139953613281,292.2034606933594,298.0160522460937,298.3836669921875,284.6397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619594249874,1.3109269225708433e-08,0.001061946270056,-0.0333842113614082,0.0,0.0,0.0,-0.0113116381689906,60.0,13.98932933807373,0.0,-7.68909700354925e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,9.96607996057719e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,0.0001049482016242,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,7.751431985525414e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0001049478960339,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,0.0004978227661922,285.22515869140625,294.1499938964844,298.3139953613281,292.2034606933594,298.0160522460937,298.3836669921875,284.6397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619594249874,1.3109269225708433e-08,0.001061946270056,-0.0333842113614082,0.0,0.0,0.0,-0.0113116381689906,60.0,13.98932933807373,0.0,-7.68909700354925e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
