time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217380,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,9.965107892639936e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,0.0001049379570758,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,7.750675285933539e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001049376514856,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0004977742792107,285.2160339355469,294.1499938964844,298.2732238769531,292.20166015625,298.0209045410156,298.34326171875,284.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618546511977,1.3097022133479186e-08,0.0010618414962664,-0.0333521701395511,0.0,0.0,0.0,-0.0113055659458041,60.0,13.94111442565918,0.0,-7.687580705351138e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,9.965107892639936e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,0.0001049379570758,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,7.750675285933539e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001049376514856,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0004977742792107,285.2160339355469,294.1499938964844,298.2732238769531,292.20166015625,298.0209045410156,298.34326171875,284.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618546511977,1.3097022133479186e-08,0.0010618414962664,-0.0333521701395511,0.0,0.0,0.0,-0.0113055659458041,60.0,13.94111442565918,0.0,-7.687580705351138e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,9.964739729184656e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,0.0001049340717145,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,7.75038861320354e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0001049337734002,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,0.0004977558855898,285.2115478515625,294.1499938964844,298.2528076171875,292.2005615234375,298.02301025390625,298.322998046875,284.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061814953573,1.3092367190381538e-08,0.0010618017986416,-0.0333399921655654,0.0,0.0,0.0,-0.0113032590597867,60.0,13.917435646057127,0.0,-7.687004455192439e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,9.964462515199556e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,0.0001049311540555,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,7.75017324485816e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0001049308557412,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,0.0004977420903742,285.2070617675781,294.1499938964844,298.2323913574219,292.1993103027344,298.02490234375,298.3027038574219,284.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617848020046,1.3088850892017945e-08,0.0010617717634886,-0.0333307944238185,0.0,0.0,0.0,-0.0113015156239271,60.0,13.894031524658203,0.0,-7.686568892495418e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,9.964175842469558e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0001049281272571,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,7.749949872959405e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,0.0001049278362188,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,0.0004977278294973,285.1982421875,294.1499938964844,298.1914978027344,292.1965026855469,298.02801513671875,298.26202392578125,284.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617531370371,1.3085151628899894e-08,0.0010617400985211,-0.0333211161196231,0.0,0.0,0.0,-0.0112996818497776,60.0,13.848067283630373,0.0,-7.686111302973586e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,9.964175842469558e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0001049281272571,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,7.749949872959405e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,0.0001049278362188,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,0.0004977278294973,285.1982421875,294.1499938964844,298.1914978027344,292.1965026855469,298.02801513671875,298.26202392578125,284.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617531370371,1.3085151628899894e-08,0.0010617400985211,-0.0333211161196231,0.0,0.0,0.0,-0.0112996818497776,60.0,13.848067283630373,0.0,-7.686111302973586e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,9.964180208044128e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,0.0001049281636369,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,7.74995205574669e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,0.0001049278725986,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,0.0004977280623279,285.1895751953125,294.1499938964844,298.15057373046875,292.1932067871094,298.03033447265625,298.2212829589844,284.6946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617524385452,1.308507169284212e-08,0.0010617392836138,-0.0333209075033664,0.0,0.0,0.0,-0.0112996418029069,60.0,13.80311679840088,0.0,-7.686101355375285e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,9.964180208044128e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,0.0001049281636369,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,7.74995205574669e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,0.0001049278725986,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,0.0004977280623279,285.1895751953125,294.1499938964844,298.15057373046875,292.1932067871094,298.03033447265625,298.2212829589844,284.6946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617524385452,1.308507169284212e-08,0.0010617392836138,-0.0333209075033664,0.0,0.0,0.0,-0.0112996418029069,60.0,13.80311679840088,0.0,-7.686101355375285e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,9.964513446902856e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001049316706485,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,7.750211079837754e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0001049313796102,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,0.0004977447679266,285.1810913085937,294.1499938964844,298.109619140625,292.1894226074219,298.0318298339844,298.1804504394531,284.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617868974804,1.30891013583323e-08,0.0010617737425491,-0.0333314500749111,0.0,0.0,0.0,-0.0113016394898295,60.0,13.759105682373049,0.0,-7.686600156375789e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,9.964513446902856e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001049316706485,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,7.750211079837754e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0001049313796102,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,0.0004977447679266,285.1810913085937,294.1499938964844,298.109619140625,292.1894226074219,298.0318298339844,298.1804504394531,284.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617868974804,1.30891013583323e-08,0.0010617737425491,-0.0333314500749111,0.0,0.0,0.0,-0.0113016394898295,60.0,13.759105682373049,0.0,-7.686600156375789e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,9.96515664155595e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.000104938437289,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,7.750710938125849e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0001049381535267,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0004977769567631,285.1727294921875,294.1499938964844,298.0687255859375,292.1852111816406,298.03253173828125,298.1395568847656,284.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096992823591336e-08,0.0010618412634357,-0.0333520956337451,0.0,0.0,0.0,-0.0113055519759655,60.0,13.715978622436523,0.0,-7.687577152637459e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,9.96515664155595e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.000104938437289,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,7.750710938125849e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0001049381535267,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0004977769567631,285.1727294921875,294.1499938964844,298.0687255859375,292.1852111816406,298.03253173828125,298.1395568847656,284.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096992823591336e-08,0.0010618412634357,-0.0333520956337451,0.0,0.0,0.0,-0.0113055519759655,60.0,13.715978622436523,0.0,-7.687577152637459e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,9.9655931990128e-05,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,0.0001049430211423,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,7.75104999775067e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.000104942744656,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,0.0004977987264283,285.1686096191406,294.1499938964844,298.0482788085937,292.1829528808594,298.0325927734375,298.1191101074219,284.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619004024192,1.3102366303030522e-08,0.0010618873639032,-0.0333661511540412,0.0,0.0,0.0,-0.0113082164898514,60.0,13.694732666015623,0.0,-7.688242220638132e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,9.966114157577977e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,0.0001049485072144,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,7.75145526858978e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,0.000104948223452,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,0.0004978248034603,285.1645202636719,294.1499938964844,298.02783203125,292.1805725097656,298.032470703125,298.0986633300781,284.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619553504511,1.3108794050253893e-08,0.0010619423119351,-0.0333829671144485,0.0,0.0,0.0,-0.0113114025443792,60.0,13.673687934875488,0.0,-7.689038739044919e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,9.96740855043754e-05,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.000104962135083,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,7.752461533527821e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.0001049618585966,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,0.0004978895303793,285.156494140625,294.1499938964844,297.987060546875,292.175537109375,298.0316467285156,298.0577697753906,284.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620922548696,1.3124808795339504e-08,0.0010620790999382,-0.0334248654544353,0.0,0.0,0.0,-0.0113193411380052,60.0,13.632183074951172,0.0,-7.691021863820424e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,9.96740855043754e-05,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.000104962135083,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,7.752461533527821e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.0001049618585966,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,0.0004978895303793,285.156494140625,294.1499938964844,297.987060546875,292.175537109375,298.0316467285156,298.0577697753906,284.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620922548696,1.3124808795339504e-08,0.0010620790999382,-0.0334248654544353,0.0,0.0,0.0,-0.0113193411380052,60.0,13.632183074951172,0.0,-7.691021863820424e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.969015081878752e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0001049790444085,299.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,7.753710815450177e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0001049787679221,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,0.0004979697987437,285.1485900878906,294.1499938964844,297.94635009765625,292.17010498046875,298.03009033203125,298.01690673828125,284.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622623376548,1.3144704880119208e-08,0.0010622491827234,-0.0334769152104854,0.0,0.0,0.0,-0.011329204775393,60.0,13.591422080993652,0.0,-7.69348602602804e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.969015081878752e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0001049790444085,299.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,7.753710815450177e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0001049787679221,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,0.0004979697987437,285.1485900878906,294.1499938964844,297.94635009765625,292.17010498046875,298.03009033203125,298.01690673828125,284.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622623376548,1.3144704880119208e-08,0.0010622491827234,-0.0334769152104854,0.0,0.0,0.0,-0.011329204775393,60.0,13.591422080993652,0.0,-7.69348602602804e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.970965766115114e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,0.0001049995771609,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,7.755227125016972e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,0.0001049993079504,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,0.000498067238368,285.140869140625,294.1499938964844,297.90576171875,292.164306640625,298.0277709960937,297.97607421875,284.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624690912663,1.3168889978487641e-08,0.001062455936335,-0.0335401855409145,0.0,0.0,0.0,-0.011341193690896,60.0,13.551382064819336,0.0,-7.69648238474474e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.970965766115114e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,0.0001049995771609,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,7.755227125016972e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,0.0001049993079504,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,0.000498067238368,285.140869140625,294.1499938964844,297.90576171875,292.164306640625,298.0277709960937,297.97607421875,284.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624690912663,1.3168889978487641e-08,0.001062455936335,-0.0335401855409145,0.0,0.0,0.0,-0.011341193690896,60.0,13.551382064819336,0.0,-7.69648238474474e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.9732460512314e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,0.000105023580545,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,7.757000275887549e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0001050233186106,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,0.0004981812089681,285.13330078125,294.1499938964844,297.8653259277344,292.1581726074219,298.0247497558594,297.93536376953125,284.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627111187204,1.3197187342939289e-08,0.0010626979637891,-0.0336142145097255,0.0,0.0,0.0,-0.0113552222028374,60.0,13.51203155517578,0.0,-7.699988202602982e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.9732460512314e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,0.000105023580545,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,7.757000275887549e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0001050233186106,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,0.0004981812089681,285.13330078125,294.1499938964844,297.8653259277344,292.1581726074219,298.0247497558594,297.93536376953125,284.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627111187204,1.3197187342939289e-08,0.0010626979637891,-0.0336142145097255,0.0,0.0,0.0,-0.0113552222028374,60.0,13.51203155517578,0.0,-7.699988202602982e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,9.974517888622358e-05,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,0.000105036975583,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,7.757989806123078e-05,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,0.0001050367136485,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,0.0004982447717338,285.12957763671875,294.1499938964844,297.8451538085937,292.15496826171875,298.0229797363281,297.9150390625,284.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628462769091,1.3212985372490492e-08,0.0010628331219777,-0.0336555428802967,0.0,0.0,0.0,-0.0113630536943674,60.0,13.49262237548828,0.0,-7.701946458382737e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,9.97587267193012e-05,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,0.0001050512364599,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,7.759043364785612e-05,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.0001050509745255,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,0.0004983124672435,285.1258850097656,294.1499938964844,297.8250427246094,292.1517028808594,298.0210266113281,297.89471435546875,284.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629901662468,1.3229804807224356e-08,0.0010629768949002,-0.0336995460093021,0.0,0.0,0.0,-0.0113713927567005,60.0,13.473381042480469,0.0,-7.704031190769457e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.978815069189297e-05,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,0.0001050822174875,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,7.761331653455272e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0001050819628289,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,0.0004984594997949,285.1186218261719,294.1499938964844,297.78497314453125,292.1448974609375,298.0166320800781,297.8542175292969,284.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633026249706,1.3266357790087112e-08,0.0010632893536239,-0.0337951704859733,0.0,0.0,0.0,-0.0113895125687122,60.0,13.435330390930176,0.0,-7.708562321795398e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.978815069189297e-05,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,0.0001050822174875,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,7.761331653455272e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0001050819628289,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,0.0004984594997949,285.1186218261719,294.1499938964844,297.78497314453125,292.1448974609375,298.0166320800781,297.8542175292969,284.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633026249706,1.3266357790087112e-08,0.0010632893536239,-0.0337951704859733,0.0,0.0,0.0,-0.0113895125687122,60.0,13.435330390930176,0.0,-7.708562321795398e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,9.9820907053072e-05,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,0.0001051166982506,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,7.763878238620237e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.0001051164435921,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,0.0004986231215298,285.11151123046875,294.1499938964844,297.7451171875,292.1378173828125,298.0115661621094,297.8138732910156,284.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636505903676,1.3307055013456193e-08,0.0010636373190209,-0.0339016355574131,0.0,0.0,0.0,-0.0114096878096461,60.0,13.397878646850586,0.0,-7.713609306847502e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,9.9820907053072e-05,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,0.0001051166982506,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,7.763878238620237e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.0001051164435921,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,0.0004986231215298,285.11151123046875,294.1499938964844,297.7451171875,292.1378173828125,298.0115661621094,297.8138732910156,284.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636505903676,1.3307055013456193e-08,0.0010636373190209,-0.0339016355574131,0.0,0.0,0.0,-0.0114096878096461,60.0,13.397878646850586,0.0,-7.713609306847502e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,9.985662472900005e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,0.0001051543076755,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,7.766656199237332e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,0.0001051540602929,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0004988015862181,285.10455322265625,294.1499938964844,297.7055053710937,292.1304626464844,298.005859375,297.7737121582031,284.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640303371474,1.3351452388121744e-08,0.0010640169493854,-0.0340177826583385,0.0,0.0,0.0,-0.011431697756052,60.0,13.36099910736084,0.0,-7.719117434135114e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,9.985662472900005e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,0.0001051543076755,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,7.766656199237332e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,0.0001051540602929,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0004988015862181,285.10455322265625,294.1499938964844,297.7055053710937,292.1304626464844,298.005859375,297.7737121582031,284.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640303371474,1.3351452388121744e-08,0.0010640169493854,-0.0340177826583385,0.0,0.0,0.0,-0.011431697756052,60.0,13.36099910736084,0.0,-7.719117434135114e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,9.989506361307576e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,0.0001051947838277,299.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,7.769645890221e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.0001051945364451,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0004989936714991,285.0977783203125,294.1499938964844,297.6661682128906,292.12286376953125,297.99951171875,297.7337646484375,284.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064438954927,1.3399241716172128e-08,0.001064425567165,-0.0341427959501743,0.0,0.0,0.0,-0.011455388739705,60.0,13.32464599609375,0.0,-7.725047623807768e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,9.989506361307576e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,0.0001051947838277,299.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,7.769645890221e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.0001051945364451,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0004989936714991,285.0977783203125,294.1499938964844,297.6661682128906,292.12286376953125,297.99951171875,297.7337646484375,284.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064438954927,1.3399241716172128e-08,0.001064425567165,-0.0341427959501743,0.0,0.0,0.0,-0.011455388739705,60.0,13.32464599609375,0.0,-7.725047623807768e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,9.991530532715842e-05,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,0.0001052160951076,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,7.771219679852948e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,0.000105215847725,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0004990947782061,285.0944519042969,294.1499938964844,297.6466064453125,292.11895751953125,297.99609375,297.7138977050781,284.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064654206857,1.3424410916229592e-08,0.001064640819095,-0.0342086367309093,0.0,0.0,0.0,-0.0114678656682372,60.0,13.306679725646973,0.0,-7.728171880216905e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,9.993599815061316e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,0.0001052378866006,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,7.772829121677205e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.0001052376392181,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,0.0004991981550119,285.0911560058594,294.1499938964844,297.6271057128906,292.114990234375,297.9925231933594,297.6940612792969,284.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648743482306,1.3450142333226722e-08,0.0010648608440533,-0.0342759490013122,0.0,0.0,0.0,-0.0114806219935417,60.0,13.28883171081543,0.0,-7.731367190899618e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.99793119262904e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0001052834923029,299.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,7.776197890052572e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,0.0001052832449204,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0004994145710952,285.0846862792969,294.1499938964844,297.58837890625,292.10693359375,297.9849853515625,297.6546630859375,284.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653348872438,1.3504005025311017e-08,0.0010653213830664,-0.0344168506562709,0.0,0.0,0.0,-0.0115073239430785,60.0,13.253569602966309,0.0,-7.7380569507568e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.99793119262904e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0001052834923029,299.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,7.776197890052572e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,0.0001052832449204,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0004994145710952,285.0846862792969,294.1499938964844,297.58837890625,292.10693359375,297.9849853515625,297.6546630859375,284.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653348872438,1.3504005025311017e-08,0.0010653213830664,-0.0344168506562709,0.0,0.0,0.0,-0.0115073239430785,60.0,13.253569602966309,0.0,-7.7380569507568e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0001000240808934,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,0.0001053306259564,299.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,7.779679435770959e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0001053303858498,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0004996382049284,285.0783386230469,294.1499938964844,297.54998779296875,292.09869384765625,297.97686767578125,297.6155700683594,284.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658109094947,1.3559682265906758e-08,0.0010657974053174,-0.0345624908804893,0.0,0.0,0.0,-0.0115349246188998,60.0,13.218646049499512,0.0,-7.74497479483216e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0001000240808934,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,0.0001053306259564,299.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,7.779679435770959e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0001053303858498,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0004996382049284,285.0783386230469,294.1499938964844,297.54998779296875,292.09869384765625,297.97686767578125,297.6155700683594,284.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658109094947,1.3559682265906758e-08,0.0010657974053174,-0.0345624908804893,0.0,0.0,0.0,-0.0115349246188998,60.0,13.218646049499512,0.0,-7.74497479483216e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0001000805787043,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0001053901141858,299.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,7.784072658978403e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.0001053898740792,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.0004999204538762,285.0721740722656,294.1499938964844,297.513671875,292.0914306640625,297.9682312011719,297.5773010253906,284.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664119618013,1.3629973594220246e-08,0.0010663983412086,-0.0347463600337505,0.0,0.0,0.0,-0.0115697709843516,60.0,13.185823440551758,0.0,-7.753713049396539e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
