time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219720,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0001000805787043,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0001053901141858,299.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,7.784072658978403e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.0001053898740792,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.0004999204538762,285.0721740722656,294.1499938964844,297.513671875,292.0914306640625,297.9682312011719,297.5773010253906,284.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664119618013,1.3629973594220246e-08,0.0010663983412086,-0.0347463600337505,0.0,0.0,0.0,-0.0115697709843516,60.0,13.185823440551758,0.0,-7.753713049396539e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0001001605996862,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.000105474369775,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,7.790296513121575e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0001054741369443,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0005003202240914,285.066162109375,294.1499938964844,297.4809875488281,292.0862731933594,297.9591064453125,297.5409851074219,284.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672636562958,1.3729580139454356e-08,0.0010672500357031,-0.0350069105625152,0.0,0.0,0.0,-0.0116191497072577,60.0,13.158205032348633,0.0,-7.766104914708195e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0001001605996862,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.000105474369775,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,7.790296513121575e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0001054741369443,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0005003202240914,285.066162109375,294.1499938964844,297.4809875488281,292.0862731933594,297.9591064453125,297.5409851074219,284.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672636562958,1.3729580139454356e-08,0.0010672500357031,-0.0350069105625152,0.0,0.0,0.0,-0.0116191497072577,60.0,13.158205032348633,0.0,-7.766104914708195e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,0.0001002088829409,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0001055252214428,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,7.794051634846255e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0001055249886121,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0005005614366382,285.063232421875,294.1499938964844,297.4659118652344,292.0844421386719,297.9543762207031,297.52392578125,284.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677778627723,1.3789699160327018e-08,0.0010677641257643,-0.0351641625165939,0.0,0.0,0.0,-0.0116489538922905,60.0,13.147076606750488,0.0,-7.77358835080122e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.0001002595745376,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0001055785905919,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,7.79799374868162e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0001055783650372,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0005008146399632,285.0603332519531,294.1499938964844,297.4516296386719,292.0830993652344,297.9495544433594,297.50750732421875,284.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683181462809,1.3852805125225132e-08,0.0010683042928576,-0.0353292264044284,0.0,0.0,0.0,-0.0116802407428622,60.0,13.137181282043455,0.0,-7.781447664001463e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0001003661163849,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0001056907858583,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,7.806280336808413e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,0.0001056905530276,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0005013468908146,285.0545959472656,294.1499938964844,297.4254455566406,292.081787109375,297.9397277832031,297.4761047363281,284.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694517986848,1.3985462565813124e-08,0.0010694378288462,-0.0356762036681175,0.0,0.0,0.0,-0.0117460004985332,60.0,13.12011432647705,0.0,-7.797982704005335e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0001003661163849,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0001056907858583,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,7.806280336808413e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,0.0001056905530276,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0005013468908146,285.0545959472656,294.1499938964844,297.4254455566406,292.081787109375,297.9397277832031,297.4761047363281,284.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694517986848,1.3985462565813124e-08,0.0010694378288462,-0.0356762036681175,0.0,0.0,0.0,-0.0117460004985332,60.0,13.12011432647705,0.0,-7.797982704005335e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0001004787991405,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,0.000105809442175,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,7.815044227754697e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,0.0001058092166204,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,0.0005019098171032,285.0490417480469,294.1499938964844,297.402099609375,292.08221435546875,297.9296569824219,297.4476318359375,284.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706516914069,1.4125772551665252e-08,0.0010706374887377,-0.036043182015419,0.0,0.0,0.0,-0.0118155581876635,60.0,13.108072280883787,0.0,-7.815489766471728e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0001004787991405,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,0.000105809442175,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,7.815044227754697e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,0.0001058092166204,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,0.0005019098171032,285.0490417480469,294.1499938964844,297.402099609375,292.08221435546875,297.9296569824219,297.4476318359375,284.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706516914069,1.4125772551665252e-08,0.0010706374887377,-0.036043182015419,0.0,0.0,0.0,-0.0118155581876635,60.0,13.108072280883787,0.0,-7.815489766471728e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0001005886806524,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.000105925144453,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,7.823590567568317e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0001059249261743,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0005024587153457,285.04364013671875,294.1499938964844,297.3814392089844,292.084228515625,297.9193420410156,297.4220275878906,284.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718216653913,1.4262593772684797e-08,0.001071807462722,-0.0364010259509086,0.0,0.0,0.0,-0.0118833864107728,60.0,13.099903106689451,0.0,-7.832581161437704e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0001005886806524,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.000105925144453,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,7.823590567568317e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0001059249261743,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0005024587153457,285.04364013671875,294.1499938964844,297.3814392089844,292.084228515625,297.9193420410156,297.4220275878906,284.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718216653913,1.4262593772684797e-08,0.001071807462722,-0.0364010259509086,0.0,0.0,0.0,-0.0118833864107728,60.0,13.099903106689451,0.0,-7.832581161437704e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,0.0001006888414849,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,0.0001060306094586,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,7.831380207790062e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0001060303911799,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0005029590683989,285.03839111328125,294.1499938964844,297.3631591796875,292.08770751953125,297.90887451171875,297.399169921875,284.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728881461545,1.4387298463702793e-08,0.0010728737106546,-0.0367271639406681,0.0,0.0,0.0,-0.0119452076032757,60.0,13.094621658325195,0.0,-7.848174732316694e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,0.0001006888414849,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,0.0001060306094586,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,7.831380207790062e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0001060303911799,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0005029590683989,285.03839111328125,294.1499938964844,297.3631591796875,292.08770751953125,297.90887451171875,297.399169921875,284.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728881461545,1.4387298463702793e-08,0.0010728737106546,-0.0367271639406681,0.0,0.0,0.0,-0.0119452076032757,60.0,13.094621658325195,0.0,-7.848174732316694e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.0001007316677714,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,0.0001060757058439,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,7.834711141185835e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,0.0001060754875652,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,0.0005031729815527,285.03582763671875,294.1499938964844,297.3548583984375,292.0899658203125,297.9035949707031,297.3890075683594,284.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733439121395,1.4440612261523713e-08,0.0010733294766396,-0.0368665941059589,0.0,0.0,0.0,-0.0119716366752982,60.0,13.092962265014648,0.0,-7.854846018062744e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0001007717874017,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0001061179500538,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,7.837831071810797e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,0.0001061177390511,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0005033734487369,285.0333251953125,294.1499938964844,297.3470458984375,292.092529296875,297.8982849121094,297.3793640136719,284.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737701086327,1.4490553645885033e-08,0.0010737556731328,-0.0369971990585327,0.0,0.0,0.0,-0.0119963902980089,60.0,13.091594696044922,0.0,-7.8610980835947e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0001008438630378,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0001061938455677,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,7.843437197152525e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0001061936345649,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0005037335213273,285.0283508300781,294.1499938964844,297.3328552246094,292.0985412597656,297.8876037597656,297.3611145019531,284.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745383333414,1.4580270324415778e-08,0.0010745237814262,-0.0372318215668201,0.0,0.0,0.0,-0.0120408711954951,60.0,13.089410781860352,0.0,-7.872335316960746e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0001008438630378,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0001061938455677,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,7.843437197152525e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0001061936345649,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0005037335213273,285.0283508300781,294.1499938964844,297.3328552246094,292.0985412597656,297.8876037597656,297.3611145019531,284.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745383333414,1.4580270324415778e-08,0.0010745237814262,-0.0372318215668201,0.0,0.0,0.0,-0.0120408711954951,60.0,13.089410781860352,0.0,-7.872335316960746e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,0.0001008967374218,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0001062495211954,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,7.8475488408003e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0001062493101926,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0005039976676926,285.0235900878906,294.1499938964844,297.3203430175781,292.1056213378906,297.8769226074219,297.3452453613281,284.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751009685918,1.4646059476319806e-08,0.0010750863002613,-0.0374038629233837,0.0,0.0,0.0,-0.0120734861120581,60.0,13.088268280029297,0.0,-7.880580454866505e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,0.0001008967374218,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0001062495211954,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,7.8475488408003e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0001062493101926,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0005039976676926,285.0235900878906,294.1499938964844,297.3203430175781,292.1056213378906,297.8769226074219,297.3452453613281,284.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751009685918,1.4646059476319806e-08,0.0010750863002613,-0.0374038629233837,0.0,0.0,0.0,-0.0120734861120581,60.0,13.088268280029297,0.0,-7.880580454866505e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0001009401894407,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,0.0001062952724169,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.850928523112088e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,0.00010629506869,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,0.0005042147240601,285.0189514160156,294.1499938964844,297.30926513671875,292.1136169433594,297.8662109375,297.3312683105469,284.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755631374195,1.4700111350407497e-08,0.0010755484690889,-0.0375452116131782,0.0,0.0,0.0,-0.012100282125175,60.0,13.088172912597656,0.0,-7.887358322022919e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0001009401894407,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,0.0001062952724169,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.850928523112088e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,0.00010629506869,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,0.0005042147240601,285.0189514160156,294.1499938964844,297.30926513671875,292.1136169433594,297.8662109375,297.3312683105469,284.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755631374195,1.4700111350407497e-08,0.0010755484690889,-0.0375452116131782,0.0,0.0,0.0,-0.012100282125175,60.0,13.088172912597656,0.0,-7.887358322022919e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0001009838379104,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0001063412273651,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,7.854322757339105e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,0.0001063410236383,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0005044327699579,285.0144958496094,294.1499938964844,297.2994079589844,292.1224060058594,297.85552978515625,297.31890869140625,284.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760275181382,1.4754403920846926e-08,0.0010760127333924,-0.0376871861517429,0.0,0.0,0.0,-0.0121271973475813,60.0,13.089694023132324,0.0,-7.89416887414518e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0001009838379104,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0001063412273651,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,7.854322757339105e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,0.0001063410236383,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0005044327699579,285.0144958496094,294.1499938964844,297.2994079589844,292.1224060058594,297.85552978515625,297.31890869140625,284.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760275181382,1.4754403920846926e-08,0.0010760127333924,-0.0376871861517429,0.0,0.0,0.0,-0.0121271973475813,60.0,13.089694023132324,0.0,-7.89416887414518e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0001010121413855,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0001063710369635,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,7.856524462113157e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0001063708332367,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0005045742145739,285.0123291015625,294.1499938964844,297.2948303222656,292.1270446777344,297.8501892089844,297.3133850097656,285.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763292666524,1.4789634406042753e-08,0.0010763144819065,-0.0377793125808239,0.0,0.0,0.0,-0.0121446643024683,60.0,13.091716766357422,0.0,-7.898589871047079e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0001010420164675,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.0001064024909283,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,7.858847675379366e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,0.0001064022872014,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0005047234590165,285.0101928710937,294.1499938964844,297.2904663085937,292.1318359375,297.8448791503906,297.30792236328125,285.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766482446342,1.482681177833456e-08,0.0010766334598883,-0.0378765277564525,0.0,0.0,0.0,-0.0121630998328328,60.0,13.094071388244627,0.0,-7.903256715735554e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0001011148706311,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0001064792086253,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.864514191169292e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0001064790048985,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,0.0005050873733125,285.0059814453125,294.1499938964844,297.2822570800781,292.1418151855469,297.834228515625,297.29754638671875,285.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774215916171,1.49175019004133e-08,0.0010774066904559,-0.038113672286272,0.0,0.0,0.0,-0.0122080482542514,60.0,13.10047435760498,0.0,-7.914646715789787e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0001011148706311,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0001064792086253,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.864514191169292e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0001064790048985,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,0.0005050873733125,285.0059814453125,294.1499938964844,297.2822570800781,292.1418151855469,297.834228515625,297.29754638671875,285.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774215916171,1.49175019004133e-08,0.0010774066904559,-0.038113672286272,0.0,0.0,0.0,-0.0122080482542514,60.0,13.10047435760498,0.0,-7.914646715789787e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,0.000101195219031,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,0.0001065638134605,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,7.870762783568352e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0001065636170096,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0005054887733422,285.0019836425781,294.1499938964844,297.2745056152344,292.1521301269531,297.8236694335937,297.2885131835937,285.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782772442325,1.5017528554039927e-08,0.001078262226656,-0.038375224918127,0.0,0.0,0.0,-0.0122576374560594,60.0,13.109756469726562,0.0,-7.92721834841359e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,0.000101195219031,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,0.0001065638134605,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,7.870762783568352e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0001065636170096,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0005054887733422,285.0019836425781,294.1499938964844,297.2745056152344,292.1521301269531,297.8236694335937,297.2885131835937,285.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782772442325,1.5017528554039927e-08,0.001078262226656,-0.038375224918127,0.0,0.0,0.0,-0.0122576374560594,60.0,13.109756469726562,0.0,-7.92721834841359e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0001012679640552,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,0.0001066404147422,299.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,7.876420568209141e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,0.0001066402182914,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,0.0005058521637693,284.9981384277344,294.1499938964844,297.2669677734375,292.1627197265625,297.8131408691406,297.2799987792969,285.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790516389533,1.5108087225712552e-08,0.0010790365049615,-0.0386120118200778,0.0,0.0,0.0,-0.0123025299981236,60.0,13.119751930236816,0.0,-7.93860905901056e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0001012679640552,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,0.0001066404147422,299.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,7.876420568209141e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,0.0001066402182914,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,0.0005058521637693,284.9981384277344,294.1499938964844,297.2669677734375,292.1627197265625,297.8131408691406,297.2799987792969,285.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790516389533,1.5108087225712552e-08,0.0010790365049615,-0.0386120118200778,0.0,0.0,0.0,-0.0123025299981236,60.0,13.119751930236816,0.0,-7.93860905901056e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.0001013323053484,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0001067081611836,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,7.881424244260415e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,0.0001067079647327,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,0.0005061735864728,284.9944152832031,294.1499938964844,297.2594299316406,292.1733703613281,297.8027038574219,297.2718200683594,285.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797372087836,1.5188172497460073e-08,0.0010797220747917,-0.0388214066624641,0.0,0.0,0.0,-0.0123422350734472,60.0,13.129773139953612,0.0,-7.948688818260052e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.0001013323053484,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0001067081611836,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,7.881424244260415e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,0.0001067079647327,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,0.0005061735864728,284.9944152832031,294.1499938964844,297.2594299316406,292.1733703613281,297.8027038574219,297.2718200683594,285.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797372087836,1.5188172497460073e-08,0.0010797220747917,-0.0388214066624641,0.0,0.0,0.0,-0.0123422350734472,60.0,13.129773139953612,0.0,-7.948688818260052e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,0.0001013627770589,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0001067402481567,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,7.883794023655355e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,0.0001067400517058,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,0.0005063257995061,284.9925842285156,294.1499938964844,297.2555847167969,292.1787109375,297.7974548339844,297.2677001953125,285.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800610762089,1.5226095939624432e-08,0.0010800459422171,-0.0389205664396286,0.0,0.0,0.0,-0.0123610338196158,60.0,13.134688377380373,0.0,-7.953464375987097e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,0.0001013887740555,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,0.0001067676203092,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,7.885816012276337e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,0.0001067674311343,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,0.0005064557190053,284.9907531738281,294.1499938964844,297.2516174316406,292.1839904785156,297.792236328125,297.2636413574219,285.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803377954289,1.5258445174026747e-08,0.0010803225450217,-0.0390051454305648,0.0,0.0,0.0,-0.0123770711943507,60.0,13.139327049255373,0.0,-7.95753933857668e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,0.000101431949588,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,0.0001068130877683,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,7.889173866715282e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,0.0001068128985934,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,0.0005066714365966,284.9872436523437,294.1499938964844,297.24334716796875,292.1944274902344,297.7818298339844,297.2554626464844,285.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807971702888,1.5312165757563893e-08,0.0010807819198817,-0.0391456000506877,0.0,0.0,0.0,-0.0124037023633718,60.0,13.147870063781738,0.0,-7.964307968677532e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,0.000101431949588,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,0.0001068130877683,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,7.889173866715282e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,0.0001068128985934,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,0.0005066714365966,284.9872436523437,294.1499938964844,297.24334716796875,292.1944274902344,297.7818298339844,297.2554626464844,285.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807971702888,1.5312165757563893e-08,0.0010807819198817,-0.0391456000506877,0.0,0.0,0.0,-0.0124037023633718,60.0,13.147870063781738,0.0,-7.964307968677532e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0001014625959214,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0001068453566404,299.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,7.891557470429689e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,0.0001068451674655,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0005068245227448,284.9838562011719,294.1499938964844,297.2343139648437,292.2045288085937,297.7714233398437,297.2469787597656,285.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811230167746,1.5350268611769025e-08,0.0010811076499521,-0.0392452217638492,0.0,0.0,0.0,-0.0124225923791527,60.0,13.155022621154783,0.0,-7.969110527028533e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0001014625959214,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0001068453566404,299.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,7.891557470429689e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,0.0001068451674655,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0005068245227448,284.9838562011719,294.1499938964844,297.2343139648437,292.2045288085937,297.7714233398437,297.2469787597656,285.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811230167746,1.5350268611769025e-08,0.0010811076499521,-0.0392452217638492,0.0,0.0,0.0,-0.0124225923791527,60.0,13.155022621154783,0.0,-7.969110527028533e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
