time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222060,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,0.0001014796507661,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,0.0001068633064278,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,7.892883877502754e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,0.0001068631245288,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,0.0005069097387604,284.9806213378906,294.1499938964844,297.2242736816406,292.21417236328125,297.76104736328125,297.2379455566406,285.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813040426,1.5371435679867318e-08,0.0010812886757776,-0.0393005646765232,0.0,0.0,0.0,-0.0124330855906009,60.0,13.160334587097168,0.0,-7.971779325544048e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,0.0001014796507661,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,0.0001068633064278,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,7.892883877502754e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,0.0001068631245288,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,0.0005069097387604,284.9806213378906,294.1499938964844,297.2242736816406,292.21417236328125,297.76104736328125,297.2379455566406,285.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813040426,1.5371435679867318e-08,0.0010812886757776,-0.0393005646765232,0.0,0.0,0.0,-0.0124330855906009,60.0,13.160334587097168,0.0,-7.971779325544048e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,0.0001014821027638,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,0.0001068658821168,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0454406738281,0.0,0.0,7.893073779996485e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,0.0001068657002178,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0005069220205768,284.9775390625,294.1499938964844,297.2130432128906,292.22320556640625,297.75067138671875,297.2280578613281,285.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813295375555,1.5374403972145956e-08,0.001081314170733,-0.0393083244562149,0.0,0.0,0.0,-0.0124345570802688,60.0,13.163326263427734,0.0,-7.972153781565795e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,0.0001014821027638,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,0.0001068658821168,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0454406738281,0.0,0.0,7.893073779996485e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,0.0001068657002178,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0005069220205768,284.9775390625,294.1499938964844,297.2130432128906,292.22320556640625,297.75067138671875,297.2280578613281,285.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813295375555,1.5374403972145956e-08,0.001081314170733,-0.0393083244562149,0.0,0.0,0.0,-0.0124345570802688,60.0,13.163326263427734,0.0,-7.972153781565795e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,0.0001014773297356,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,0.0001068608544301,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,7.892702706158161e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,0.0001068606725311,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,0.0005068982136435,284.9760437011719,294.1499938964844,297.2068786621094,292.2274169921875,297.7454833984375,297.22271728515625,285.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812784312292,1.5368419425954016e-08,0.0010812630644068,-0.0392926782369613,0.0,0.0,0.0,-0.0124315908178687,60.0,13.163798332214355,0.0,-7.971399185180419e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0001014688095892,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,0.0001068518831743,299.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,7.892039866419509e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,0.0001068517012754,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,0.0005068556638434,284.9745788574219,294.1499938964844,297.2003173828125,292.2314453125,297.7402648925781,297.2170715332031,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811873944476,1.5357764837631294e-08,0.0010811720276251,-0.0392648205161094,0.0,0.0,0.0,-0.0124263083562254,60.0,13.163546562194824,0.0,-7.970055548867094e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,0.00010143948748,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,0.0001068209967343,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,7.889758853707463e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,0.0001068208221113,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,0.0005067092133685,284.9718017578125,294.1499938964844,297.1859130859375,292.2388000488281,297.7297668457031,297.20477294921875,285.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808741208165,1.5321141688673382e-08,0.0010808588704094,-0.0391690693795681,0.0,0.0,0.0,-0.0124081531539559,60.0,13.160737037658691,0.0,-7.965439152712862e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,0.00010143948748,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,0.0001068209967343,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,7.889758853707463e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,0.0001068208221113,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,0.0005067092133685,284.9718017578125,294.1499938964844,297.1859130859375,292.2388000488281,297.7297668457031,297.20477294921875,285.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808741208165,1.5321141688673382e-08,0.0010808588704094,-0.0391690693795681,0.0,0.0,0.0,-0.0124081531539559,60.0,13.160737037658691,0.0,-7.965439152712862e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,0.0001013925284496,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,0.0001067715420504,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,7.886106322985142e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,0.0001067713674274,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,0.0005064746947027,284.9691467285156,294.1499938964844,297.1695556640625,292.2450866699219,297.7192077636719,297.1908874511719,285.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803731856867,1.5262553887396283e-08,0.0010803579352796,-0.0390158891677856,0.0,0.0,0.0,-0.0123791089281439,60.0,13.154253005981444,0.0,-7.958056613688316e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,0.0001013925284496,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,0.0001067715420504,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,7.886106322985142e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,0.0001067713674274,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,0.0005064746947027,284.9691467285156,294.1499938964844,297.1695556640625,292.2450866699219,297.7192077636719,297.1908874511719,285.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803731856867,1.5262553887396283e-08,0.0010803579352796,-0.0390158891677856,0.0,0.0,0.0,-0.0123791089281439,60.0,13.154253005981444,0.0,-7.958056613688316e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,0.0001013274450087,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.0001067030025296,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,7.881043711677194e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,0.0001067028279067,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,0.0005061496049165,284.9666442871094,294.1499938964844,297.1510009765625,292.25018310546875,297.70849609375,297.1751403808594,285.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079679117538,1.5181379708906206e-08,0.0010796639835461,-0.0388036482036113,0.0,0.0,0.0,-0.0123388683423399,60.0,13.143733024597168,0.0,-7.947834035348934e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,0.0001013274450087,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.0001067030025296,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,7.881043711677194e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,0.0001067028279067,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,0.0005061496049165,284.9666442871094,294.1499938964844,297.1510009765625,292.25018310546875,297.70849609375,297.1751403808594,285.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079679117538,1.5181379708906206e-08,0.0010796639835461,-0.0388036482036113,0.0,0.0,0.0,-0.0123388683423399,60.0,13.143733024597168,0.0,-7.947834035348934e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,0.0001012435604934,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296630859375,0.0,0.0,0.0001066146651282,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,7.874519360484555e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,0.0001066144977812,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,0.0005057306261733,284.9642944335937,294.1499938964844,297.1300048828125,292.2539367675781,297.6976013183594,297.1573181152344,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787848150357,1.5076780712774962e-08,0.0010787697974592,-0.0385301560163497,0.0,0.0,0.0,-0.0122870150953531,60.0,13.128799438476562,0.0,-7.934670520626241e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,0.0001012435604934,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296630859375,0.0,0.0,0.0001066146651282,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,7.874519360484555e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,0.0001066144977812,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,0.0005057306261733,284.9642944335937,294.1499938964844,297.1300048828125,292.2539367675781,297.6976013183594,297.1573181152344,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787848150357,1.5076780712774962e-08,0.0010787697974592,-0.0385301560163497,0.0,0.0,0.0,-0.0122870150953531,60.0,13.128799438476562,0.0,-7.934670520626241e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,0.0001011949279927,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.0,0.0,0.0001065634496626,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.0,0.0,7.870736590120941e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,0.0001065632823156,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03106689453125,0.0,0.0,0.0005054876673966,284.963134765625,294.1499938964844,297.1184997558594,292.2552490234375,297.69207763671875,297.147705078125,285.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782664176076,1.5016146548418874e-08,0.0010782514000311,-0.0383716113865375,0.0,0.0,0.0,-0.0122569566592574,60.0,13.119816780090332,0.0,-7.927044975986065e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,0.0001011405183817,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,0.0001065061442204,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,7.866504165576771e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,0.0001065059841494,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,0.0005052158958278,284.9620666503906,294.1499938964844,297.1063232421875,292.25616455078125,297.6864929199219,297.137451171875,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776862036436,1.4948305704365342e-08,0.0010776711860671,-0.0381942242383956,0.0,0.0,0.0,-0.0122233247384428,60.0,13.109481811523438,0.0,-7.918517042071471e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,0.0001010167179629,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,0.0001063757808879,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,7.85687516327016e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,0.0001063756135408,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,0.0005045975558459,284.9599609375,294.1499938964844,297.0797424316406,292.2567443847656,297.6751403808594,297.1151733398437,285.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763665195554,1.4793977598515085e-08,0.0010763517348095,-0.0377906709909439,0.0,0.0,0.0,-0.0121468184515833,60.0,13.08494758605957,0.0,-7.899135567868144e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,0.0001010167179629,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,0.0001063757808879,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,7.85687516327016e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,0.0001063756135408,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,0.0005045975558459,284.9599609375,294.1499938964844,297.0797424316406,292.2567443847656,297.6751403808594,297.1151733398437,285.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763665195554,1.4793977598515085e-08,0.0010763517348095,-0.0377906709909439,0.0,0.0,0.0,-0.0121468184515833,60.0,13.08494758605957,0.0,-7.899135567868144e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,0.0001009433544822,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,0.0001062985174939,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,7.851169357309118e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,0.0001062983574229,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.0005042310804128,284.9589233398437,294.1499938964844,297.064697265625,292.25634765625,297.66912841796875,297.1024475097656,285.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755844414234,1.4702524531173822e-08,0.0010755697730928,-0.0375515222549438,0.0,0.0,0.0,-0.0121014816686511,60.0,13.069786071777344,0.0,-7.887661013228353e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,0.0001008707040455,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02264404296875,0.0,0.0,0.0001062220107996,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02447509765625,0.0,0.0,7.845518121030182e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247802734375,0.0,0.0,0.0001062218507286,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,0.000503868155647,284.9580078125,294.1499938964844,297.04998779296875,292.2555236816406,297.6634826660156,297.090087890625,285.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748100467026,1.4611961418609098e-08,0.0010747954947873,-0.0373146943747997,0.0,0.0,0.0,-0.0120565854012966,60.0,13.054542541503906,0.0,-7.876306540310908e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,0.0001007108803605,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,0.0001060537106241,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,7.833087875042111e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02264404296875,0.0,0.0,0.000106053550553,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.0,0.0,0.0005030698957853,284.9562072753906,294.1499938964844,297.01641845703125,292.2529296875,297.6513977050781,297.0618896484375,285.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731066577136,1.4412753657211397e-08,0.0010730922222137,-0.0367937348783016,0.0,0.0,0.0,-0.0119578307494521,60.0,13.019075393676758,0.0,-7.85135938485837e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,0.0001007108803605,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,0.0001060537106241,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,7.833087875042111e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02264404296875,0.0,0.0,0.000106053550553,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.0,0.0,0.0005030698957853,284.9562072753906,294.1499938964844,297.01641845703125,292.2529296875,297.6513977050781,297.0618896484375,285.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731066577136,1.4412753657211397e-08,0.0010730922222137,-0.0367937348783016,0.0,0.0,0.0,-0.0119578307494521,60.0,13.019075393676758,0.0,-7.85135938485837e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212097167969,0.0,0.0,0.0001005455633276,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,0.0001058796115103,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,7.820229075150564e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,0.0001058794587152,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,0.0005022441036999,284.9545288085937,294.1499938964844,296.97869873046875,292.24957275390625,297.6388854980469,297.0301818847656,285.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713444789871,1.420668738205677e-08,0.0010713302763178,-0.036254808306694,0.0,0.0,0.0,-0.0118556758388876,60.0,12.980283737182615,0.0,-7.825595105259708e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212097167969,0.0,0.0,0.0001005455633276,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,0.0001058796115103,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,7.820229075150564e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,0.0001058794587152,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,0.0005022441036999,284.9545288085937,294.1499938964844,296.97869873046875,292.24957275390625,297.6388854980469,297.0301818847656,285.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713444789871,1.420668738205677e-08,0.0010713302763178,-0.036254808306694,0.0,0.0,0.0,-0.0118556758388876,60.0,12.980283737182615,0.0,-7.825595105259708e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202331542969,0.0,0.0,0.000100461038528,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,0.0001057906047208,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,7.813654519850388e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01959228515625,0.0,0.0,0.0001057904519257,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,0.0005018218653276,284.9537353515625,294.1499938964844,296.9583435058594,292.24761962890625,297.63238525390625,297.012939453125,285.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704435408115,1.410133521062562e-08,0.0010704294545575,-0.0359792672097682,0.0,0.0,0.0,-0.0118034482002258,60.0,12.959918022155762,0.0,-7.81243940650711e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0001003752404358,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,0.0001057002518791,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,7.80698173912242e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,0.000105700099084,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,0.000501393340528,284.9530029296875,294.1499938964844,296.93707275390625,292.2454528808594,297.6257629394531,296.99481201171875,285.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695289820432,1.3994393199823209e-08,0.0010695150122046,-0.0356995612382888,0.0,0.0,0.0,-0.0117504326626658,60.0,12.938976287841797,0.0,-7.799096124472271e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0001002002027234,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,0.0001055159300449,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,7.79336696723476e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,0.0001055157772498,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,0.0005005190032534,284.9515991210937,294.1499938964844,296.891845703125,292.2406005859375,297.61212158203125,296.9560852050781,285.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676634265109,1.3776228158235426e-08,0.001067649689503,-0.0351289249956607,0.0,0.0,0.0,-0.0116422800347208,60.0,12.895547866821287,0.0,-7.771911469944828e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0001002002027234,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,0.0001055159300449,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,7.79336696723476e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,0.0001055157772498,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,0.0005005190032534,284.9515991210937,294.1499938964844,296.891845703125,292.2406005859375,297.61212158203125,296.9560852050781,285.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676634265109,1.3776228158235426e-08,0.001067649689503,-0.0351289249956607,0.0,0.0,0.0,-0.0116422800347208,60.0,12.895547866821287,0.0,-7.771911469944828e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,0.0001000207776087,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,0.0001053269807016,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,7.779411680530757e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,0.0001053268279065,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0004996227798983,284.9503479003906,294.1499938964844,296.84326171875,292.2350158691406,297.5978088378906,296.9140319824219,285.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657510720193,1.3552592825760712e-08,0.001065737567842,-0.0345439463853836,0.0,0.0,0.0,-0.011531414464116,60.0,12.850069046020508,0.0,-7.74409372183982e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,0.0001000207776087,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,0.0001053269807016,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,7.779411680530757e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,0.0001053268279065,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0004996227798983,284.9503479003906,294.1499938964844,296.84326171875,292.2350158691406,297.5978088378906,296.9140319824219,285.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657510720193,1.3552592825760712e-08,0.001065737567842,-0.0345439463853836,0.0,0.0,0.0,-0.011531414464116,60.0,12.850069046020508,0.0,-7.74409372183982e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,9.983746713260187e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,0.0001051339422701,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,7.765153713990003e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,0.000105133789475,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,0.0004987071151845,284.94921875,294.1499938964844,296.7916564941406,292.2287292480469,297.58282470703125,296.8688659667969,285.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637972736731,1.3324120473612313e-08,0.0010637840023264,-0.0339462794363498,0.0,0.0,0.0,-0.0114181516692042,60.0,12.802677154541016,0.0,-7.715726013657331e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,9.983746713260187e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,0.0001051339422701,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,7.765153713990003e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,0.000105133789475,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,0.0004987071151845,284.94921875,294.1499938964844,296.7916564941406,292.2287292480469,297.58282470703125,296.8688659667969,285.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637972736731,1.3324120473612313e-08,0.0010637840023264,-0.0339462794363498,0.0,0.0,0.0,-0.0114181516692042,60.0,12.802677154541016,0.0,-7.715726013657331e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,9.965098433895037e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,0.0001049375641741,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,7.750649092486128e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,0.000104937418655,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,0.0004977756179869,284.9482116699219,294.1499938964844,296.7372436523437,292.22174072265625,297.5671081542969,296.82080078125,285.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618097148835,1.3091697503853084e-08,0.0010617966763675,-0.0333382412791252,0.0,0.0,0.0,-0.0113029303029179,60.0,12.75350856781006,0.0,-7.686921321692355e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,9.965098433895037e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,0.0001049375641741,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,7.750649092486128e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,0.000104937418655,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,0.0004977756179869,284.9482116699219,294.1499938964844,296.7372436523437,292.22174072265625,297.5671081542969,296.82080078125,285.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618097148835,1.3091697503853084e-08,0.0010617966763675,-0.0333382412791252,0.0,0.0,0.0,-0.0113029303029179,60.0,12.75350856781006,0.0,-7.686921321692355e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,9.955682617146522e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,0.0001048384074238,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,7.743325841147453e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,0.0001048382619046,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,0.0004973053000867,284.94775390625,294.1499938964844,296.7090759277344,292.218017578125,297.5590209960937,296.7958679199219,285.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060806098394,1.2974345153793364e-08,0.0010607931762933,-0.0330312214791774,0.0,0.0,0.0,-0.0112447533756494,60.0,12.72836971282959,0.0,-7.672397828173416e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,9.946208592737094e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,0.000104738639493,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,7.735956751275808e-05,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103759765625,0.0,0.0,0.0001047384939738,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.0,0.0,0.0004968320718035,284.9472961425781,294.1499938964844,296.6803283691406,292.2141418457031,297.5507507324219,296.7702941894531,285.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597964283078,1.2856264497429493e-08,0.0010597835062071,-0.0327222906053066,0.0,0.0,0.0,-0.0111862160265445,60.0,12.702815055847168,0.0,-7.657798306581753e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,9.92712884908542e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,0.0001045377139234,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.0,0.0,7.721116708125919e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,0.0001045375756802,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,0.0004958789795637,284.9465637207031,294.1499938964844,296.6211853027344,292.2059020996094,297.53350830078125,296.71710205078125,285.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577628854662,1.261846804823108e-08,0.0010577503126114,-0.0321001186966896,0.0,0.0,0.0,-0.0110683310776948,60.0,12.650444984436035,0.0,-7.628439391282883e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,9.92712884908542e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,0.0001045377139234,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.0,0.0,7.721116708125919e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,0.0001045375756802,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,0.0004958789795637,284.9465637207031,294.1499938964844,296.6211853027344,292.2059020996094,297.53350830078125,296.71710205078125,285.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577628854662,1.261846804823108e-08,0.0010577503126114,-0.0321001186966896,0.0,0.0,0.0,-0.0110683310776948,60.0,12.650444984436035,0.0,-7.628439391282883e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,9.915628470480442e-05,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,0.000104416605609,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079650878906,0.0,0.0,7.712171645835042e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,0.0001044164673658,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.0,0.0,0.0004953045281581,284.9461364746094,294.1499938964844,296.584716796875,292.20068359375,297.5228881835937,296.6843566894531,285.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565371485427,1.2475133814859872e-08,0.0010565246921032,-0.0317250788211822,0.0,0.0,0.0,-0.0109972739592194,60.0,12.618557929992676,0.0,-7.61076961453e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
