time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224400,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,9.907944331644104e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,0.0001043356896843,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,7.706195901846513e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,0.0001043355514411,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.0,0.0,0.0004949207650497,284.9458923339844,294.1499938964844,296.56005859375,292.19708251953125,297.515625,296.6620483398437,285.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557182831689,1.2379372194004644e-08,0.0010557058267295,-0.0314745083451271,0.0,0.0,0.0,-0.010949800722301,60.0,12.596966743469238,0.0,-7.598976026201856e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.0,0.0,9.888709610095248e-05,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,0.0001041331343003,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.0,0.0,7.691235077800229e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,0.0001041329960571,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,0.000493959931191,284.9453430175781,294.1499938964844,296.49725341796875,292.1877136230469,297.4969787597656,296.6050109863281,285.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536682093515,1.2139645733100224e-08,0.0010536561021581,-0.0308472160249948,0.0,0.0,0.0,-0.0108309583738446,60.0,12.54218292236328,0.0,-7.569492765924225e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.0,0.0,9.888709610095248e-05,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,0.0001041331343003,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.0,0.0,7.691235077800229e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,0.0001041329960571,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,0.000493959931191,284.9453430175781,294.1499938964844,296.49725341796875,292.1877136230469,297.4969787597656,296.6050109863281,285.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536682093515,1.2139645733100224e-08,0.0010536561021581,-0.0308472160249948,0.0,0.0,0.0,-0.0108309583738446,60.0,12.54218292236328,0.0,-7.569492765924225e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,9.86949453363195e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,0.0001039307826431,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,7.676289533264935e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054626464844,0.0,0.0,0.0001039306516759,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,0.0004930001450702,284.9449157714844,294.1499938964844,296.4330444335937,292.1778259277344,297.4774780273437,296.5462951660156,285.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105162023101,1.190016618579648e-08,0.0010516083566471,-0.0302205309271812,0.0,0.0,0.0,-0.010712238959968,60.0,12.48637580871582,0.0,-7.540096902403094e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,9.86949453363195e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,0.0001039307826431,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,7.676289533264935e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054626464844,0.0,0.0,0.0001039306516759,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,0.0004930001450702,284.9449157714844,294.1499938964844,296.4330444335937,292.1778259277344,297.4774780273437,296.5462951660156,285.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105162023101,1.190016618579648e-08,0.0010516083566471,-0.0302205309271812,0.0,0.0,0.0,-0.010712238959968,60.0,12.48637580871582,0.0,-7.540096902403094e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054931640625,0.0,0.0,9.859905549092218e-05,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,0.0001038297996274,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,7.668830949114636e-05,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,0.0001038296686601,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,0.0004925211542285,284.9447631835937,294.1499938964844,296.4005126953125,292.1726989746094,297.46746826171875,296.5163879394531,285.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050598337315,1.1780658226712148e-08,0.0010505864629521,-0.0299077816307544,0.0,0.0,0.0,-0.0106529938057065,60.0,12.458149909973145,0.0,-7.525449063905398e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,9.850348578765988e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,0.0001037291658576,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,7.661398558411747e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00445556640625,0.0,0.0,0.0001037290348904,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,0.0004920437932014,284.9446105957031,294.1499938964844,296.3677062988281,292.1674499511719,297.4572448730469,296.4861755371094,285.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495798196643,1.166155794152246e-08,0.0010495680617168,-0.0295960940420627,0.0,0.0,0.0,-0.0105939507484436,60.0,12.429706573486328,0.0,-7.510864463711189e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,9.831359784584492e-05,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,0.0001035292007145,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,7.646629092050716e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,0.0001035290697473,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0004910952993668,284.9444274902344,294.1499938964844,296.301513671875,292.1566772460937,297.4361572265625,296.4248352050781,285.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475559392943,1.1424902801593362e-08,0.0010475445305928,-0.0289767310023307,0.0,0.0,0.0,-0.0104766311123967,60.0,12.372274398803713,0.0,-7.481927610797356e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,9.831359784584492e-05,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,0.0001035292007145,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,7.646629092050716e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,0.0001035290697473,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0004910952993668,284.9444274902344,294.1499938964844,296.301513671875,292.1566772460937,297.4361572265625,296.4248352050781,285.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475559392943,1.1424902801593362e-08,0.0010475445305928,-0.0289767310023307,0.0,0.0,0.0,-0.0104766311123967,60.0,12.372274398803713,0.0,-7.481927610797356e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,9.812533244257791e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,0.0001033309454214,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,7.631985499756411e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,0.0001033308144542,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,0.0004901548963971,284.9443359375,294.1499938964844,296.2347412109375,292.1455078125,297.414306640625,296.36260986328125,285.3148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455494048073,1.119027093210434e-08,0.0010455382289364,-0.0283626336604356,0.0,0.0,0.0,-0.0103603145107626,60.0,12.314335823059082,0.0,-7.45329344908896e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,9.812533244257791e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,0.0001033309454214,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,7.631985499756411e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,0.0001033308144542,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,0.0004901548963971,284.9443359375,294.1499938964844,296.2347412109375,292.1455078125,297.414306640625,296.36260986328125,285.3148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455494048073,1.119027093210434e-08,0.0010455382289364,-0.0283626336604356,0.0,0.0,0.0,-0.0103603145107626,60.0,12.314335823059082,0.0,-7.45329344908896e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,9.793947538128124e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,0.0001031352221616,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016784667969,0.0,0.0,7.617529627168551e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,0.0001031350984703,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,0.0004892264842055,284.9443054199219,294.1499938964844,296.1676330566406,292.134033203125,297.3918151855469,296.2997741699219,285.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435685981065,1.0958640217495486e-08,0.0010435576550662,-0.0277563594281673,0.0,0.0,0.0,-0.0102454852312803,60.0,12.255959510803224,0.0,-7.425079218137398e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,9.793947538128124e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,0.0001031352221616,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016784667969,0.0,0.0,7.617529627168551e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,0.0001031350984703,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,0.0004892264842055,284.9443054199219,294.1499938964844,296.1676330566406,292.134033203125,297.3918151855469,296.2997741699219,285.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435685981065,1.0958640217495486e-08,0.0010435576550662,-0.0277563594281673,0.0,0.0,0.0,-0.0102454852312803,60.0,12.255959510803224,0.0,-7.425079218137398e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,9.775648504728451e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,0.0001029425257002,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.0,0.0,7.603297126479447e-05,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,0.0001029424020089,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,0.0004883124493062,284.9444274902344,294.1499938964844,296.1005249023437,292.1222839355469,297.3685302734375,296.2364501953125,285.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416184086352,1.0730586197382765e-08,0.0010416076984256,-0.0271594151854515,0.0,0.0,0.0,-0.01013242918998,60.0,12.19736671447754,0.0,-7.397352419502567e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,9.775648504728451e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,0.0001029425257002,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.0,0.0,7.603297126479447e-05,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,0.0001029424020089,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,0.0004883124493062,284.9444274902344,294.1499938964844,296.1005249023437,292.1222839355469,297.3685302734375,296.2364501953125,285.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416184086352,1.0730586197382765e-08,0.0010416076984256,-0.0271594151854515,0.0,0.0,0.0,-0.01013242918998,60.0,12.19736671447754,0.0,-7.397352419502567e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.0,0.0,9.766648872755468e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,0.0001028477563522,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,7.596297655254602e-05,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,0.0001028476326609,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013122558594,0.0,0.0,0.000487862911541,284.9445495605469,294.1499938964844,296.0670471191406,292.1163330078125,297.3563537597656,296.2046813964844,285.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406592627987,1.061842969107829e-08,0.0010406486690044,-0.0268658306449651,0.0,0.0,0.0,-0.0100768283009529,60.0,12.16807746887207,0.0,-7.383735578514462e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,9.757755469763651e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,0.0001027540929499,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,7.589379674755037e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,0.0001027539765345,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,0.0004874186706729,284.9447326660156,294.1499938964844,296.0336303710937,292.1103515625,297.3439636230469,296.1729431152344,285.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397115256637,1.0507590353370231e-08,0.0010397010482847,-0.0265756845474243,0.0,0.0,0.0,-0.0100218812003731,60.0,12.138833999633787,0.0,-7.370291399411144e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.0,0.0,9.740197856444864e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,0.0001025692035909,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,7.575723429908976e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.0,0.0,0.0001025690798996,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,0.0004865416267421,284.9450988769531,294.1499938964844,295.96728515625,292.0982971191406,297.31866455078125,296.109619140625,285.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378401493653,1.0288773388822392e-08,0.001037829904817,-0.0260028690099716,0.0,0.0,0.0,-0.0099134044721722,60.0,12.080524444580078,0.0,-7.343785313196349e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.0,0.0,9.740197856444864e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,0.0001025692035909,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,7.575723429908976e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.0,0.0,0.0001025690798996,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,0.0004865416267421,284.9450988769531,294.1499938964844,295.96728515625,292.0982971191406,297.31866455078125,296.109619140625,285.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378401493653,1.0288773388822392e-08,0.001037829904817,-0.0260028690099716,0.0,0.0,0.0,-0.0099134044721722,60.0,12.080524444580078,0.0,-7.343785313196349e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,9.728522127261384e-05,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984130859375,0.0,0.0,0.0001024462471832,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,7.566642307210714e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,0.0001024461307679,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,0.0004859584441874,284.9454650878906,294.1499938964844,295.9225769042969,292.0900573730469,297.30096435546875,296.0668334960937,285.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365964844822,1.014326755921502e-08,0.0010365863563492,-0.0256219487637281,0.0,0.0,0.0,-0.0098412744700908,60.0,12.04108428955078,0.0,-7.326185880174307e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,9.72304114839062e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,0.0001023885342874,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,7.562379323644564e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,0.0001023884105961,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,0.0004856846353504,284.94561767578125,294.1499938964844,295.9017028808594,292.086181640625,297.29266357421875,296.04669189453125,285.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036011846736,1.0074958645134302e-08,0.0010360018350183,-0.0254431217908859,0.0,0.0,0.0,-0.0098074087873101,60.0,12.022522926330566,0.0,-7.317930794670249e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,9.706076525617392e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,0.0001022098877001,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,7.549185102107003e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996643066406,0.0,0.0,0.0001022097712848,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,0.0004848372773267,284.9461975097656,294.1499938964844,295.8371887207031,292.0740966796875,297.26617431640625,295.98419189453125,285.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342036839574,9.863541095000984e-09,0.0010341937886551,-0.0248896274715662,0.0,0.0,0.0,-0.0097025986760854,60.0,11.96477508544922,0.0,-7.292411652315425e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,9.706076525617392e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,0.0001022098877001,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,7.549185102107003e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996643066406,0.0,0.0,0.0001022097712848,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,0.0004848372773267,284.9461975097656,294.1499938964844,295.8371887207031,292.0740966796875,297.26617431640625,295.98419189453125,285.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342036839574,9.863541095000984e-09,0.0010341937886551,-0.0248896274715662,0.0,0.0,0.0,-0.0097025986760854,60.0,11.96477508544922,0.0,-7.292411652315425e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,9.689338185125962e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,0.000102033613075,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,7.536165503552184e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,0.0001020334966597,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,0.0004840011533815,284.94683837890625,294.1499938964844,295.7740173339844,292.06207275390625,297.2391052246094,295.92242431640625,285.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324195027351,9.654931965030757e-09,0.0010324098402634,-0.0243434626609087,0.0,0.0,0.0,-0.0095991818234324,60.0,11.907357215881348,0.0,-7.267274781952437e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,9.689338185125962e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,0.000102033613075,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,7.536165503552184e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,0.0001020334966597,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,0.0004840011533815,284.94683837890625,294.1499938964844,295.7740173339844,292.06207275390625,297.2391052246094,295.92242431640625,285.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324195027351,9.654931965030757e-09,0.0010324098402634,-0.0243434626609087,0.0,0.0,0.0,-0.0095991818234324,60.0,11.907357215881348,0.0,-7.267274781952437e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,9.681063238531352e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,0.0001019464762066,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,7.529729919042438e-05,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,0.0001019463597913,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,0.0004835878207813,284.9472351074219,294.1499938964844,295.7430114746094,292.05615234375,297.2253112792969,295.8920288085937,285.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315395193174,9.551813562325153e-09,0.001031529973261,-0.0240734778344631,0.0,0.0,0.0,-0.0095480708405375,60.0,11.878897666931152,0.0,-7.254865153072387e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99981689453125,0.0,0.0,9.672846499597654e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,0.0001018599505187,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991149902344,0.0,0.0,7.52333871787414e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,0.0001018598341033,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.0,0.0,0.0004831773985642,284.9476318359375,294.1499938964844,295.71246337890625,292.0502624511719,297.2113952636719,295.8619384765625,285.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306638432666,9.449411031425823e-09,0.0010306544136255,-0.0238053631037473,0.0,0.0,0.0,-0.0094973063096404,60.0,11.850642204284668,0.0,-7.2425521580044e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,9.656584006734192e-05,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,0.0001016886963043,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,7.510690193157643e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,0.000101688579889,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,0.0004823650524485,284.948486328125,294.1499938964844,295.6528015136719,292.0387268066406,297.1832580566406,295.8023681640625,285.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289285564795,9.246736709656034e-09,0.001028919359669,-0.0232746973633766,0.0,0.0,0.0,-0.0093968212604522,60.0,11.794541358947754,0.0,-7.218213227133674e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,9.656584006734192e-05,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,0.0001016886963043,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,7.510690193157643e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,0.000101688579889,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,0.0004823650524485,284.948486328125,294.1499938964844,295.6528015136719,292.0387268066406,297.1832580566406,295.8023681640625,285.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289285564795,9.246736709656034e-09,0.001028919359669,-0.0232746973633766,0.0,0.0,0.0,-0.0093968212604522,60.0,11.794541358947754,0.0,-7.218213227133674e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,9.640544885769486e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,0.0001015197922242,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99908447265625,0.0,0.0,7.498214836232364e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992980957031,0.0,0.0,0.0001015196830849,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,0.0004815639113076,284.9494323730469,294.1499938964844,295.5953063964844,292.02752685546875,297.1546325683594,295.7443542480469,285.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272191138938,9.04685393265936e-09,0.0010272100334987,-0.0227513201534748,0.0,0.0,0.0,-0.0092977304011583,60.0,11.739263534545898,0.0,-7.194250173370166e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,9.640544885769486e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,0.0001015197922242,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99908447265625,0.0,0.0,7.498214836232364e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992980957031,0.0,0.0,0.0001015196830849,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,0.0004815639113076,284.9494323730469,294.1499938964844,295.5953063964844,292.02752685546875,297.1546325683594,295.7443542480469,285.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272191138938,9.04685393265936e-09,0.0010272100334987,-0.0227513201534748,0.0,0.0,0.0,-0.0092977304011583,60.0,11.739263534545898,0.0,-7.194250173370166e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,9.624718222767116e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.0,0.0,0.0001013531291391,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99920654296875,0.0,0.0,7.485905371140689e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,0.0001013530127238,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,0.000480773334857,284.9504699707031,294.1499938964844,295.540283203125,292.0167541503906,297.1255798339844,295.6881408691406,285.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255323722958,8.849614374639714e-09,0.0010255235247313,-0.0222348477691411,0.0,0.0,0.0,-0.0091999508440494,60.0,11.685084342956545,0.0,-7.170642390974535e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,9.624718222767116e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.0,0.0,0.0001013531291391,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99920654296875,0.0,0.0,7.485905371140689e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,0.0001013530127238,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,0.000480773334857,284.9504699707031,294.1499938964844,295.540283203125,292.0167541503906,297.1255798339844,295.6881408691406,285.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255323722958,8.849614374639714e-09,0.0010255235247313,-0.0222348477691411,0.0,0.0,0.0,-0.0091999508440494,60.0,11.685084342956545,0.0,-7.170642390974535e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,9.609096741769464e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,0.0001011886197375,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,7.473754521925002e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,0.0001011885105981,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,0.0004799930029548,284.9516296386719,294.1499938964844,295.4879455566406,292.00653076171875,297.0961303710937,295.6339416503906,285.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238675167784,8.654928329576705e-09,0.0010238587856292,-0.0217250455170869,0.0,0.0,0.0,-0.0091034369543194,60.0,11.632128715515137,0.0,-7.147378511263015e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,9.609096741769464e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,0.0001011886197375,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,7.473754521925002e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,0.0001011885105981,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,0.0004799930029548,284.9516296386719,294.1499938964844,295.4879455566406,292.00653076171875,297.0961303710937,295.6339416503906,285.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238675167784,8.654928329576705e-09,0.0010238587856292,-0.0217250455170869,0.0,0.0,0.0,-0.0091034369543194,60.0,11.632128715515137,0.0,-7.147378511263015e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,9.601355850463732e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,0.0001011070999084,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99951171875,0.0,0.0,7.467733666999266e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,0.000101106990769,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,0.0004796063585672,284.9522399902344,294.1499938964844,295.462890625,292.0016784667969,297.0812683105469,295.6078491210937,285.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023044460453,8.558460606877816e-09,0.0010230359621345,-0.0214724279940128,0.0,0.0,0.0,-0.0090556237846612,60.0,11.606258392333984,0.0,-7.135864876772757e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,9.593668801244348e-05,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,0.0001010261548799,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996643066406,0.0,0.0,7.461755012627691e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,0.0001010260457405,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001525878906,0.0,0.0,0.000479222391732,284.952880859375,294.1499938964844,295.4385986328125,291.9969482421875,297.0663452148437,295.58233642578125,285.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222253622487,8.462666123421059e-09,0.0010222168639302,-0.0212215688079595,0.0,0.0,0.0,-0.0090081337839365,60.0,11.580765724182127,0.0,-7.124441481209942e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,9.578455501468852e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.0,0.0,0.0001008659528451,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,7.449922850355506e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,0.0001008658437058,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,0.0004784624907188,284.9541931152344,294.1499938964844,295.3925170898437,291.98809814453125,297.0363464355469,295.5325927734375,285.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206019505858,8.273077334308711e-09,0.0010205936850979,-0.0207250826060771,0.0,0.0,0.0,-0.0089141363278031,60.0,11.530585289001465,0.0,-7.101859011982016e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,9.578455501468852e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.0,0.0,0.0001008659528451,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,7.449922850355506e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,0.0001008658437058,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,0.0004784624907188,284.9541931152344,294.1499938964844,295.3925170898437,291.98809814453125,297.0363464355469,295.5325927734375,285.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206019505858,8.273077334308711e-09,0.0010205936850979,-0.0207250826060771,0.0,0.0,0.0,-0.0089141363278031,60.0,11.530585289001465,0.0,-7.101859011982016e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
