time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226740,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,9.5670300652273e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,0.0001007456230581,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.0,0.0,7.441035268129781e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,0.0001007455211947,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,0.0004778917354997,284.95526123046875,294.1499938964844,295.35986328125,291.98193359375,297.013427734375,295.4967956542969,285.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193851776421,8.130683681883966e-09,0.0010193770285695,-0.0203521773219108,0.0,0.0,0.0,-0.0088435504585504,60.0,11.493699073791504,0.0,-7.084921804789701e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,9.563445928506552e-05,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,0.0001007078899419,299.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,7.438247848767787e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,0.0001007077808026,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,0.0004777127178385,284.9555969238281,294.1499938964844,295.3500061035156,291.9801025390625,297.0061950683594,295.48565673828125,285.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190022876486,8.086020741870925e-09,0.001018994138576,-0.0202352125197649,0.0,0.0,0.0,-0.0088214054703712,60.0,11.482145309448242,0.0,-7.079614050553573e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.0,0.0,9.548586240271106e-05,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996643066406,0.0,0.0,0.0001005514059215,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,7.426689990097657e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,0.0001005513040581,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,0.0004769704537466,284.95709228515625,294.1499938964844,295.31134033203125,291.97296142578125,296.9759216308594,295.4415283203125,285.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174185736104,7.900835541363449e-09,0.0010174106573686,-0.0197502244263887,0.0,0.0,0.0,-0.0087296003475785,60.0,11.435522079467772,-0.0,-7.057624884510005e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.0,0.0,9.548586240271106e-05,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996643066406,0.0,0.0,0.0001005514059215,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,7.426689990097657e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,0.0001005513040581,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,0.0004769704537466,284.95709228515625,294.1499938964844,295.31134033203125,291.97296142578125,296.9759216308594,295.4415283203125,285.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174185736104,7.900835541363449e-09,0.0010174106573686,-0.0197502244263887,0.0,0.0,0.0,-0.0087296003475785,60.0,11.435522079467772,-0.0,-7.057624884510005e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020751953125,0.0,0.0,9.533821139484644e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,0.0001003959114314,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,7.41520561859943e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,0.0001003958168439,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,0.000476232933579,284.9586486816406,294.1499938964844,295.2765808105469,291.9667358398437,296.94561767578125,295.4004821777344,285.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101584487129,7.716828953618915e-09,0.0010158371878787,-0.0192683134227991,0.0,0.0,0.0,-0.0086383800953626,60.0,11.39076042175293,-0.0,-7.035810511979437e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020751953125,0.0,0.0,9.533821139484644e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,0.0001003959114314,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,7.41520561859943e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,0.0001003958168439,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,0.000476232933579,284.9586486816406,294.1499938964844,295.2765808105469,291.9667358398437,296.94561767578125,295.4004821777344,285.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101584487129,7.716828953618915e-09,0.0010158371878787,-0.0192683134227991,0.0,0.0,0.0,-0.0086383800953626,60.0,11.39076042175293,-0.0,-7.035810511979437e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,9.526457142783328e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00054931640625,0.0,0.0,0.0001003183715511,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,7.409478712361306e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0001003182696877,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,0.0004758650902658,284.95947265625,294.1499938964844,295.26055908203125,291.9639587402344,296.93048095703125,295.3815002441406,285.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150619782507,7.625063247473918e-09,0.0010150544112548,-0.0190279744565486,0.0,0.0,0.0,-0.0085928980261087,60.0,11.369232177734377,-0.0,-7.02494347137872e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,9.519123705103992e-05,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,0.0001002411445369,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,7.403774361591786e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,0.0001002410426735,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,0.0004754987894557,284.9603271484375,294.1499938964844,295.24542236328125,291.9613647460937,296.9153747558594,295.3633117675781,285.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142804821953,7.533673240800454e-09,0.0010142729151993,-0.0187886152416467,0.0,0.0,0.0,-0.0085475919768214,60.0,11.348129272460938,-0.0,-7.014129721483189e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,9.50455287238583e-05,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,0.0001000877018668,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,7.392441330011934e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,0.0001000876072794,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,0.0004747709608636,284.96209716796875,294.1499938964844,295.2176208496094,291.956787109375,296.8851928710937,295.3284912109375,285.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127257555723,7.352090047874071e-09,0.001012718421407,-0.0183130279183387,0.0,0.0,0.0,-0.008457563817501,60.0,11.30677318572998,-0.0,-6.99266848869229e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,9.50455287238583e-05,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,0.0001000877018668,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,7.392441330011934e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,0.0001000876072794,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,0.0004747709608636,284.96209716796875,294.1499938964844,295.2176208496094,291.956787109375,296.8851928710937,295.3284912109375,285.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127257555723,7.352090047874071e-09,0.001012718421407,-0.0183130279183387,0.0,0.0,0.0,-0.008457563817501,60.0,11.30677318572998,-0.0,-6.99266848869229e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,9.490053344052284e-05,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,9.993501589633524e-05,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,7.381164323305711e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,9.993492130888626e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,0.0004740467120427,284.9638977050781,294.1499938964844,295.1929626464844,291.95294189453125,296.85516357421875,295.2967224121094,285.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111804585903,7.171399030170278e-09,0.0010111732408404,-0.0178397614508867,0.0,0.0,0.0,-0.0083679873496294,60.0,11.26702117919922,-0.0,-6.971345811734865e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,9.490053344052284e-05,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,9.993501589633524e-05,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,7.381164323305711e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,9.993492130888626e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,0.0004740467120427,284.9638977050781,294.1499938964844,295.1929626464844,291.95294189453125,296.85516357421875,295.2967224121094,285.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111804585903,7.171399030170278e-09,0.0010111732408404,-0.0178397614508867,0.0,0.0,0.0,-0.0083679873496294,60.0,11.26702117919922,-0.0,-6.971345811734865e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,9.47564112721011e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,9.9783246696461e-05,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,7.369954255409539e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,9.97831448330544e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0004733267996925,284.9658203125,294.1499938964844,295.171142578125,291.9497985839844,296.8253173828125,295.2679138183594,285.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096445912495,6.991793366495358e-09,0.0010096376063302,-0.0173693262040615,0.0,0.0,0.0,-0.0082789491862058,60.0,11.228862762451172,-0.0,-6.950182296350249e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,9.47564112721011e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,9.9783246696461e-05,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,7.369954255409539e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,9.97831448330544e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0004733267996925,284.9658203125,294.1499938964844,295.171142578125,291.9497985839844,296.8253173828125,295.2679138183594,285.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096445912495,6.991793366495358e-09,0.0010096376063302,-0.0173693262040615,0.0,0.0,0.0,-0.0082789491862058,60.0,11.228862762451172,-0.0,-6.950182296350249e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,9.461319859838112e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,9.96324306470342e-05,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,7.358815491897985e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,9.963234333554284e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,0.0004726114275399,284.9678039550781,294.1499938964844,295.15191650390625,291.947265625,296.79571533203125,295.24188232421875,285.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008118269965,6.8133267916437035e-09,0.0010081115178763,-0.0169018637388944,0.0,0.0,0.0,-0.0081904763355851,60.0,11.192174911499023,-0.0,-6.929185758508538e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,9.461319859838112e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,9.96324306470342e-05,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,7.358815491897985e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,9.963234333554284e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,0.0004726114275399,284.9678039550781,294.1499938964844,295.15191650390625,291.947265625,296.79571533203125,295.24188232421875,285.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008118269965,6.8133267916437035e-09,0.0010081115178763,-0.0169018637388944,0.0,0.0,0.0,-0.0081904763355851,60.0,11.192174911499023,-0.0,-6.929185758508538e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.0,0.0,9.454185055801644e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,9.955729183275253e-05,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,7.353266119025648e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.955720452126116e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.0,0.0,0.0004722550220321,284.9688415527344,294.1499938964844,295.1432189941406,291.9462280273437,296.7810363769531,295.2301330566406,285.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073594748973,6.724410361869104e-09,0.0010073527228087,-0.0166689567267894,0.0,0.0,0.0,-0.0081464042887091,60.0,11.17447566986084,-0.0,-6.91873651703645e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,9.447080083191396e-05,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,9.948247316060588e-05,299.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,7.347740029217675e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,9.948238584911452e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,0.0004719001299235,284.9698791503906,294.1499938964844,295.13507080078125,291.9453430175781,296.7664489746094,295.2189636230469,285.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066023096442,6.635871407922877e-09,0.0010065956739708,-0.0164370369166135,0.0,0.0,0.0,-0.0081025119870901,60.0,11.157087326049805,-0.0,-6.908339145184075e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,9.43296545301564e-05,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.0,0.0,9.933383989846334e-05,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074157714844,0.0,0.0,7.336762064369395e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075988769531,0.0,0.0,9.933375258697195e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078430175781,0.0,0.0,0.0004711951187346,284.9720153808594,294.1499938964844,295.1203308105469,291.94390869140625,296.7374267578125,295.1978759765625,285.5289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050964774563,6.459980550488353e-09,0.0010050899581983,-0.0159763023257255,0.0,0.0,0.0,-0.0080153066664934,60.0,11.12292766571045,-0.0,-6.887707826308542e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,9.43296545301564e-05,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.0,0.0,9.933383989846334e-05,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074157714844,0.0,0.0,7.336762064369395e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075988769531,0.0,0.0,9.933375258697195e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078430175781,0.0,0.0,0.0004711951187346,284.9720153808594,294.1499938964844,295.1203308105469,291.94390869140625,296.7374267578125,295.1978759765625,285.5289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050964774563,6.459980550488353e-09,0.0010050899581983,-0.0159763023257255,0.0,0.0,0.0,-0.0080153066664934,60.0,11.12292766571045,-0.0,-6.887707826308542e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,9.421179129276425e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.0,0.0,9.92097266134806e-05,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,7.327594357775524e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.008544921875,0.0,0.0,9.92096320260316e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,0.0004706063773483,284.973876953125,294.1499938964844,295.109375,291.94305419921875,296.7133178710937,295.1820068359375,285.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038408217951,6.313102041133334e-09,0.0010038345353677,-0.0155915524810552,0.0,0.0,0.0,-0.0079424958676099,60.0,11.095160484313965,-0.0,-6.870502744504847e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,9.41894541028887e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074157714844,0.0,0.0,9.918620344251394e-05,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.008544921875,0.0,0.0,7.325856859097257e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.0,0.0,9.918610885506496e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.0004704947932623,284.9742431640625,294.1499938964844,295.107421875,291.94293212890625,296.708740234375,295.1789855957031,285.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036022868007,6.2852647531030925e-09,0.0010035960003733,-0.0155186327174305,0.0,0.0,0.0,-0.0079286927357316,60.0,11.089871406555176,-0.0,-6.867244195518651e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,9.405032324139027e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,9.903968748403712e-05,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,7.315036054933444e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,9.903960017254576e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,0.0004697998228948,284.9765319824219,294.1499938964844,295.0961303710937,291.9423217773437,296.6803894042969,295.162109375,285.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021196212619,6.111886996507111e-09,0.0010021135676652,-0.0150644592940807,0.0,0.0,0.0,-0.0078427428379654,60.0,11.05789566040039,-0.0,-6.846967437468265e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,9.405032324139027e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,9.903968748403712e-05,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,7.315036054933444e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,9.903960017254576e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,0.0004697998228948,284.9765319824219,294.1499938964844,295.0961303710937,291.9423217773437,296.6803894042969,295.162109375,285.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021196212619,6.111886996507111e-09,0.0010021135676652,-0.0150644592940807,0.0,0.0,0.0,-0.0078427428379654,60.0,11.05789566040039,-0.0,-6.846967437468265e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,9.391235653311014e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,9.889440116239712e-05,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,7.304304745048285e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,9.889431385090576e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.0004691106732934,284.9789123535156,294.1499938964844,295.0862121582031,291.9420471191406,296.6524353027344,295.1470947265625,285.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006494121626,5.9399569707352384e-09,0.0010006434749811,-0.0146140689030289,0.0,0.0,0.0,-0.0077575095929205,60.0,11.02685260772705,-0.0,-6.826890341926628e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,9.391235653311014e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,9.889440116239712e-05,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,7.304304745048285e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,9.889431385090576e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.0004691106732934,284.9789123535156,294.1499938964844,295.0862121582031,291.9420471191406,296.6524353027344,295.1470947265625,285.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006494121626,5.9399569707352384e-09,0.0010006434749811,-0.0146140689030289,0.0,0.0,0.0,-0.0077575095929205,60.0,11.02685260772705,-0.0,-6.826890341926628e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,9.384379518451168e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,9.882220183499156e-05,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,7.29897219571285e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,9.88221145235002e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,0.0004687681794166,284.9801330566406,294.1499938964844,295.0816650390625,291.9420166015625,296.6386413574219,295.1403503417969,285.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999919953756,5.8545195358306046e-09,0.0009999141329899,-0.0143902515992522,0.0,0.0,0.0,-0.0077151609584689,60.0,11.01171588897705,-0.0,-6.816923558972121e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,9.377557580592112e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,9.875035902950911e-05,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,7.293665839824826e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124816894531,0.0,0.0,9.875027171801776e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,0.0004684274026658,284.9813537597656,294.1499938964844,295.07733154296875,291.9420471191406,296.6249389648437,295.1339416503906,285.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991929400712,5.769502209318489e-09,0.0009991871193051,-0.0141675332561135,0.0,0.0,0.0,-0.0076730144210159,60.0,10.99675750732422,-0.0,-6.807013619436475e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,9.364014840684832e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,9.860774298431352e-05,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,7.283132435986772e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,9.860765567282216e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,0.0004677509423345,284.9838562011719,294.1499938964844,295.0693359375,291.94219970703125,296.5977478027344,295.12188720703125,285.5711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977483423426,5.600738983702058e-09,0.0009977427544072,-0.0137254232540726,0.0,0.0,0.0,-0.0075893444009125,60.0,10.96718406677246,-0.0,-6.787362849536295e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,9.364014840684832e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,9.860774298431352e-05,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,7.283132435986772e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,9.860765567282216e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,0.0004677509423345,284.9838562011719,294.1499938964844,295.0693359375,291.94219970703125,296.5977478027344,295.12188720703125,285.5711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977483423426,5.600738983702058e-09,0.0009977427544072,-0.0137254232540726,0.0,0.0,0.0,-0.0075893444009125,60.0,10.96718406677246,-0.0,-6.787362849536295e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01568603515625,0.0,0.0,9.35060452320613e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,9.846652392297985e-05,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,7.27270235074684e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,9.846644388744608e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,0.0004670810885727,284.9864501953125,294.1499938964844,295.0619201660156,291.9425048828125,296.5709533691406,295.1109924316406,285.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963192278519,5.4336277699462715e-09,0.0009963137563318,-0.0132876317948102,0.0,0.0,0.0,-0.0075064999982714,60.0,10.9381685256958,-0.0,-6.767933058426935e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01568603515625,0.0,0.0,9.35060452320613e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,9.846652392297985e-05,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,7.27270235074684e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,9.846644388744608e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,0.0004670810885727,284.9864501953125,294.1499938964844,295.0619201660156,291.9425048828125,296.5709533691406,295.1109924316406,285.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963192278519,5.4336277699462715e-09,0.0009963137563318,-0.0132876317948102,0.0,0.0,0.0,-0.0075064999982714,60.0,10.9381685256958,-0.0,-6.767933058426935e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172119140625,0.0,0.0,9.337336086900903e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,9.832680370891468e-05,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,7.262382132466882e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,9.83267163974233e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,0.0004664183070417,284.9891052246094,294.1499938964844,295.0548400878906,291.9428405761719,296.5445251464844,295.10113525390625,285.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949051309376,5.2682840312456855e-09,0.0009948998922482,-0.0128544643521308,0.0,0.0,0.0,-0.0074245319701731,60.0,10.909627914428713,-0.0,-6.748735614792167e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172119140625,0.0,0.0,9.337336086900903e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,9.832680370891468e-05,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,7.262382132466882e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,9.83267163974233e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,0.0004664183070417,284.9891052246094,294.1499938964844,295.0548400878906,291.9428405761719,296.5445251464844,295.10113525390625,285.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949051309376,5.2682840312456855e-09,0.0009948998922482,-0.0128544643521308,0.0,0.0,0.0,-0.0074245319701731,60.0,10.909627914428713,-0.0,-6.748735614792167e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,9.32421680772677e-05,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172424316406,0.0,0.0,9.818864782573657e-05,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,7.252178329508752e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,9.81885677902028e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,0.0004657629760913,284.9918212890625,294.1499938964844,295.0478515625,291.9431457519531,296.5184936523437,295.0920715332031,285.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935070993378,5.104798805888322e-09,0.0009935019770637,-0.0124261574819684,0.0,0.0,0.0,-0.0073434854857623,60.0,10.881437301635742,-0.0,-6.729780466230295e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,9.32421680772677e-05,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172424316406,0.0,0.0,9.818864782573657e-05,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,7.252178329508752e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,9.81885677902028e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,0.0004657629760913,284.9918212890625,294.1499938964844,295.0478515625,291.9431457519531,296.5184936523437,295.0920715332031,285.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935070993378,5.104798805888322e-09,0.0009935019770637,-0.0124261574819684,0.0,0.0,0.0,-0.0073434854857623,60.0,10.881437301635742,-0.0,-6.729780466230295e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01959228515625,0.0,0.0,9.317718649981543e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.0,0.0,9.812021744437516e-05,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190734863281,0.0,0.0,7.24712444934994e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01922607421875,0.0,0.0,9.81201374088414e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,0.0004654384101741,284.99322509765625,294.1499938964844,295.0443115234375,291.9432983398437,296.5056457519531,295.0878295898437,285.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928157087415,5.023828464345571e-09,0.0009928105864673,-0.0122140245512127,0.0,0.0,0.0,-0.0073033506050705,60.0,10.86744785308838,-0.0,-6.720402723203733e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,9.311259782407431e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,9.805220179259776e-05,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,7.242100400617346e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,9.8052121757064e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,0.0004651157651096,284.99462890625,294.1499938964844,295.04071044921875,291.9433898925781,296.4928894042969,295.0837097167969,285.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921273449435,4.943335518703407e-09,0.0009921223390847,-0.0120031395927071,0.0,0.0,0.0,-0.0072634466923773,60.0,10.853503227233888,-0.0,-6.711086086852448e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,9.298452641814948e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.0,0.0,9.791733464226128e-05,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,7.232139614643529e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0217590332031,0.0,0.0,9.791726188268512e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,0.0004644760629162,284.9974670410156,294.1499938964844,295.0331115722656,291.9434509277344,296.46759033203125,295.07568359375,285.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907614439725,4.783747620251688e-09,0.0009907566709443,-0.0115850325673818,0.0,0.0,0.0,-0.0071843261830508,60.0,10.82566738128662,-0.0,-6.69263471309023e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
