time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229080,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,9.298452641814948e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.0,0.0,9.791733464226128e-05,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,7.232139614643529e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0217590332031,0.0,0.0,9.791726188268512e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,0.0004644760629162,284.9974670410156,294.1499938964844,295.0331115722656,291.9434509277344,296.46759033203125,295.07568359375,285.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907614439725,4.783747620251688e-09,0.0009907566709443,-0.0115850325673818,0.0,0.0,0.0,-0.0071843261830508,60.0,10.82566738128662,-0.0,-6.69263471309023e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,9.286829299526288e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.0,0.0,9.779493120731786e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,7.223098509712145e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,9.77948511717841e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,0.0004638954123947,285.0001525878906,294.1499938964844,295.02557373046875,291.9433288574219,296.4446105957031,295.0685119628906,285.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895227849483,4.638896378139634e-09,0.0009895181283354,-0.0112055279314517,0.0,0.0,0.0,-0.007112517952919,60.0,10.80001449584961,-0.0,-6.675909247633173e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238647460937,0.0,0.0,9.285822306992486e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,9.778432286111638e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.0,0.0,7.222315616672859e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,9.778425010154024e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,0.0004638451209757,285.0003662109375,294.1499938964844,295.0248718261719,291.9432983398437,296.4425964355469,295.0679016113281,285.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894153336063,4.6263486375153215e-09,0.0009894106769934,-0.0111726522445678,0.0,0.0,0.0,-0.0071062967181205,60.0,10.797783851623535,-0.0,-6.674461161537695e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,9.273367322748528e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,9.765316644916312e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,7.212627679109573e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,9.765308641362937e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,0.0004632229974959,285.0033569335937,294.1499938964844,295.0157165527344,291.9428405761719,296.4179077148437,295.0602111816406,285.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880879661068,4.4711434554756124e-09,0.0009880835423246,-0.0107660153880715,0.0,0.0,0.0,-0.0070293550379574,60.0,10.769769668579102,-0.0,-6.65656543219484e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,9.273367322748528e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,9.765316644916312e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,7.212627679109573e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,9.765308641362937e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,0.0004632229974959,285.0033569335937,294.1499938964844,295.0157165527344,291.9428405761719,296.4179077148437,295.0602111816406,285.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880879661068,4.4711434554756124e-09,0.0009880835423246,-0.0107660153880715,0.0,0.0,0.0,-0.0070293550379574,60.0,10.769769668579102,-0.0,-6.65656543219484e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,9.261094965040684e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.0,0.0,9.752393089001998e-05,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,7.203083077911288e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,9.752385813044384e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,0.0004626099835149,285.00640869140625,294.1499938964844,295.00537109375,291.9420166015625,296.3935241699219,295.05242919921875,285.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867800399661,4.318214230636386e-09,0.0009867757325991,-0.010365336202085,0.0,0.0,0.0,-0.0069535411894321,60.0,10.74150562286377,-0.0,-6.63895534103176e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,9.261094965040684e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.0,0.0,9.752393089001998e-05,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,7.203083077911288e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,9.752385813044384e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,0.0004626099835149,285.00640869140625,294.1499938964844,295.00537109375,291.9420166015625,296.3935241699219,295.05242919921875,285.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867800399661,4.318214230636386e-09,0.0009867757325991,-0.010365336202085,0.0,0.0,0.0,-0.0069535411894321,60.0,10.74150562286377,-0.0,-6.63895534103176e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,9.255038457922636e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,9.746015712153168e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,7.198372622951865e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,9.746007708599792e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,0.0004623074491973,285.0079345703125,294.1499938964844,294.9996643066406,291.9414367675781,296.3814392089844,295.04840087890625,285.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861355647444,4.242747930760515e-09,0.0009861312573775,-0.0101676089689135,0.0,0.0,0.0,-0.0069161336869001,60.0,10.727190017700195,-0.0,-6.630273219343509e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,9.249024878954516e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,9.73968271864578e-05,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,7.193694909801707e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,9.739675442688168e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02935791015625,0.0,0.0,0.0004620070685632,285.009521484375,294.1499938964844,294.9935913085937,291.94073486328125,296.3694152832031,295.0443420410156,285.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854946983978,4.167811873401206e-09,0.0009854905074462,-0.0099712703377008,0.0,0.0,0.0,-0.0068789846263825,60.0,10.71278953552246,-0.0,-6.621658599215152e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,9.237121412297712e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,9.727147698868066e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,7.184436253737658e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,9.727140422910452e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,0.000461412477307,285.0126647949219,294.1499938964844,294.9801330566406,291.9389343261719,296.345458984375,295.03594970703125,285.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842251893132,4.019475863259458e-09,0.000984221114777,-0.0095826173201203,0.0,0.0,0.0,-0.0068054432049393,60.0,10.68373966217041,-0.0,-6.604621916039832e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,9.237121412297712e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,9.727147698868066e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,7.184436253737658e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,9.727140422910452e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,0.000461412477307,285.0126647949219,294.1499938964844,294.9801330566406,291.9389343261719,296.345458984375,295.03594970703125,285.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842251893132,4.019475863259458e-09,0.000984221114777,-0.0095826173201203,0.0,0.0,0.0,-0.0068054432049393,60.0,10.68373966217041,-0.0,-6.604621916039832e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,9.22543476917781e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,9.714840416563676e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,7.175346399890259e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.033203125,0.0,0.0,9.71483314060606e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,0.0004608287126757,285.0158996582031,294.1499938964844,294.9647521972656,291.9365539550781,296.3216552734375,295.0269775390625,285.66131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982979661785,3.873843024138068e-09,0.0009829758200794,-0.0092010414227843,0.0,0.0,0.0,-0.0067332466132938,60.0,10.653979301452637,-0.0,-6.587916345779378e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,9.22543476917781e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,9.714840416563676e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,7.175346399890259e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.033203125,0.0,0.0,9.71483314060606e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,0.0004608287126757,285.0158996582031,294.1499938964844,294.9647521972656,291.9365539550781,296.3216552734375,295.0269775390625,285.66131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982979661785,3.873843024138068e-09,0.0009829758200794,-0.0092010414227843,0.0,0.0,0.0,-0.0067332466132938,60.0,10.653979301452637,-0.0,-6.587916345779378e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,9.213952580466866e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,9.702749230200423e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,7.16641588951461e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,9.70274195424281e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354919433594,0.0,0.0,0.0004602551634889,285.0191650390625,294.1499938964844,294.9471740722656,291.9334716796875,296.2980041503906,295.01739501953125,285.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817560203373,3.730762809794896e-09,0.000981752295047,-0.0088261496275663,0.0,0.0,0.0,-0.006662315223366,60.0,10.6234712600708,-0.0,-6.571524835408128e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,9.213952580466866e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,9.702749230200423e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,7.16641588951461e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,9.70274195424281e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354919433594,0.0,0.0,0.0004602551634889,285.0191650390625,294.1499938964844,294.9471740722656,291.9334716796875,296.2980041503906,295.01739501953125,285.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817560203373,3.730762809794896e-09,0.000981752295047,-0.0088261496275663,0.0,0.0,0.0,-0.006662315223366,60.0,10.6234712600708,-0.0,-6.571524835408128e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03778076171875,0.0,0.0,9.202682122122496e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,9.690880688140167e-05,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,7.157649815781042e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,9.690873412182556e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,0.0004596921789925,285.02252197265625,294.1499938964844,294.9271545410156,291.9296875,296.2744140625,295.00701904296875,285.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980554963462,3.5903191530906042e-09,0.000980551354587,-0.0084581617265939,0.0,0.0,0.0,-0.0065926914103329,60.0,10.592082023620604,-0.0,-6.555455200896176e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03778076171875,0.0,0.0,9.202682122122496e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,9.690880688140167e-05,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,7.157649815781042e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,9.690873412182556e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,0.0004596921789925,285.02252197265625,294.1499938964844,294.9271545410156,291.9296875,296.2744140625,295.00701904296875,285.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980554963462,3.5903191530906042e-09,0.000980551354587,-0.0084581617265939,0.0,0.0,0.0,-0.0065926914103329,60.0,10.592082023620604,-0.0,-6.555455200896176e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,9.197141480399296e-05,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,9.685046097729356e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,7.153340993681923e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,9.685039549367502e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,0.0004594154306687,285.0242004394531,294.1499938964844,294.9161682128906,291.9274597167969,296.2626342773437,295.0014038085937,285.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799652034416,3.521279490215079e-09,0.000979961710982,-0.0082772644236683,0.0,0.0,0.0,-0.006558469031006,60.0,10.575897216796877,-0.0,-6.547562492187353e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,9.191646677209064e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,9.679260256234556e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,7.149067096179351e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,9.679252980276942e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,0.0004591409815475,285.0259094238281,294.1499938964844,294.90447998046875,291.925048828125,296.2508544921875,294.9955749511719,285.68536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793797507882,3.4528089276619767e-09,0.0009793762583285,-0.0080978563055396,0.0,0.0,0.0,-0.0065245255827903,60.0,10.559502601623535,-0.0,-6.53974012720937e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,9.180790948448704e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.667828271631151e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,7.140623347368091e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,9.667820995673536e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,0.0004585987189784,285.02935791015625,294.1499938964844,294.8788452148437,291.9195251464844,296.2272644042969,294.9834289550781,285.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782220004126,3.317533359137314e-09,0.0009782187407836,-0.0077434051781892,0.0,0.0,0.0,-0.0064574591815471,60.0,10.526140213012695,-0.0,-6.524298612475833e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,9.180790948448704e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.667828271631151e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,7.140623347368091e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,9.667820995673536e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,0.0004585987189784,285.02935791015625,294.1499938964844,294.8788452148437,291.9195251464844,296.2272644042969,294.9834289550781,285.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782220004126,3.317533359137314e-09,0.0009782187407836,-0.0077434051781892,0.0,0.0,0.0,-0.0064574591815471,60.0,10.526140213012695,-0.0,-6.524298612475833e-08,0.0,281.90338134765625,283.849609375,295.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,9.170041448669508e-05,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,9.656508336775004e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,7.132262544473633e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,9.656501060817392e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,0.0004580617533065,285.0328674316406,294.1499938964844,294.8500061035156,291.9129943847656,296.2035522460937,294.9700927734375,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770764736458,3.183577845788932e-09,0.0009770732140168,-0.0073924087919294,0.0,0.0,0.0,-0.0063910516910254,60.0,10.491034507751465,-0.0,-6.509026206913404e-08,0.0,281.90338134765625,283.849609375,293.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,9.170041448669508e-05,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,9.656508336775004e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,7.132262544473633e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,9.656501060817392e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,0.0004580617533065,285.0328674316406,294.1499938964844,294.8500061035156,291.9129943847656,296.2035522460937,294.9700927734375,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770764736458,3.183577845788932e-09,0.0009770732140168,-0.0073924087919294,0.0,0.0,0.0,-0.0063910516910254,60.0,10.491034507751465,-0.0,-6.509026206913404e-08,0.0,281.90338134765625,283.849609375,293.2214050292969,294.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322649910490336e-21,1.6161324955245168e-21,1.6161324955245168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
